Time Stamp,System Identifier,AirNet Addr.,Centralised Address,CA Device Line Number,*Line quality,HVAC Unit type,Refrigerant System Number,Generic system number,Comp.1 Disch. stepping down cntl,Comp.1 INV stepping down cntl,Comp.2 Disch. stepping down cntl,Comp.2 INV stepping down cntl,Compressor 1(INV1),Compressor 2(INV2),Defrost,Disch. pipe retry,Demand state,Demand stepping down cntl,EVM (Main),EVT (subcooling heat xchanger),EVJ (refrigerant injection),Fan step,Heating,High pressure retry,HP,H.P. stepping down cntl,INV1 Fin stepping down cntl,INV1 stand-by,INV2 Fin stepping down cntl,INV2 stand-by,Low pressure retry,L.P. stepping down cntl,Overheating stand-by,Oil return,INV1 oil separator below,INV2 oil separator below,Operation control mode,Operation output,Restart stand-by,Startup control,System HP,Thermostat ON,Unit Error stat,Ventilation,Target Condensing Pressure,Target Evaporation Pressure,*Comp 1 INV working hours,*Comp 2 INV working hours,Target Condensing T,Target Evaporation T,*Electric Power (Estimated),Comp.1 current,Comp.2 current,Comp. suction pipe temp.,Discharge pipe temp.(Comp.1),Discharge pipe temp.(Comp.2),INV1 comp. body temp,INV2 comp. body temp,Evaporating Temperature,Fan 1 rotation amount,Fan 2 rotation amount,Heat exchanger liquid pipe temp.,INV1 fin temp.,INV 1 rotation amount,INV2 fin temp.,INV 2 rotation amount,INV FAN current,I/U thermostat ON capacity,Subcooling heat exchanger gas temp.,Subcooling heat exchanger liquid temp.,System Current,Evaporating Pressure,Condensing Pressure,Site temperature
2024-07-27 09:50:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:50:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 09:51:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 09:51:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 09:51:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:51:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 09:53:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 09:53:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 09:53:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:53:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 09:54:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 09:54:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 09:54:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:54:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 09:56:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 09:56:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 09:56:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:56:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 09:57:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 09:57:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 09:57:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:57:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 09:58:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 09:58:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 09:58:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:58:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 09:59:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 09:59:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 09:59:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 09:59:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 10:01:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 10:01:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 10:01:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 10:01:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 10:03:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 10:03:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 10:03:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 10:03:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 10:04:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,46.0,30.25,54.0,54.0,8.0,0.0,0.0,30.0,37.0,0.0,38.0,0.0,0.0,0.0,30.75,30.0,0.0,0.92,1.7925,27.0
2024-07-27 10:04:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,29.0,42.0,30.75,45.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.0,1.55,1.8175000000000001,27.0
2024-07-27 10:04:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,48.0,31.0,53.5,53.5,13.25,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.09,1.83,27.0
2024-07-27 10:04:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,30.0,50.0,52.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.78,27.0
2024-07-27 10:05:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,71.5,36.0,64.0,54.5,3.0,0.0,0.0,34.0,41.0,0.0,40.0,0.0,0.0,0.0,29.5,25.5,0.0,0.775,2.09,27.0
2024-07-27 10:05:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,30.0,42.0,30.5,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,30.0,31.0,0.0,1.55,1.8050000000000002,27.0
2024-07-27 10:05:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,52.0,52.0,14.0,0.0,0.0,30.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.12,1.83,27.0
2024-07-27 10:05:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,31.0,49.0,50.5,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.83,27.0
2024-07-27 10:07:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,30.0,71.5,36.0,64.0,54.5,3.0,0.0,0.0,34.0,41.0,0.0,40.0,0.0,0.0,0.0,29.5,25.5,0.0,0.775,2.09,27.0
2024-07-27 10:07:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,30.0,42.0,30.5,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,30.0,31.0,0.0,1.55,1.8050000000000002,27.0
2024-07-27 10:07:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,52.0,52.0,14.0,0.0,0.0,30.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.12,1.83,27.0
2024-07-27 10:07:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,31.0,49.0,50.5,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.0,30.0,0.0,0.95,1.83,27.0
2024-07-27 10:10:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,33.0,59.333333333333336,32.666666666666664,61.666666666666664,54.666666666666664,6.666666666666667,0.0,0.0,32.333333333333336,39.666666666666664,0.0,39.0,0.0,0.0,0.0,30.666666666666668,28.0,0.0,0.88,1.9133333333333333,30.0
2024-07-27 10:10:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.015,0.0,0.0,30.0,41.666666666666664,31.0,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.03333333333333333,1.55,1.83,30.0
2024-07-27 10:10:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,51.666666666666664,51.666666666666664,14.666666666666666,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.14,1.83,30.0
2024-07-27 10:10:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,32.666666666666664,48.333333333333336,50.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.333333333333332,30.666666666666668,0.0,0.9499999999999998,1.9133333333333333,30.0
2024-07-27 10:12:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,33.0,59.333333333333336,32.666666666666664,61.666666666666664,54.666666666666664,6.666666666666667,0.0,0.0,32.333333333333336,39.666666666666664,0.0,39.0,0.0,0.0,0.0,30.666666666666668,28.0,0.0,0.88,1.9133333333333333,30.0
2024-07-27 10:12:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.015,0.0,0.0,30.0,41.666666666666664,31.0,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.03333333333333333,1.55,1.83,30.0
2024-07-27 10:12:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,51.666666666666664,51.666666666666664,14.666666666666666,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.14,1.83,30.0
2024-07-27 10:12:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,32.666666666666664,48.333333333333336,50.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.333333333333332,30.666666666666668,0.0,0.9499999999999998,1.9133333333333333,30.0
2024-07-27 10:14:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,33.0,59.333333333333336,32.666666666666664,61.666666666666664,54.666666666666664,6.666666666666667,0.0,0.0,32.333333333333336,39.666666666666664,0.0,39.0,0.0,0.0,0.0,30.666666666666668,28.0,0.0,0.88,1.9133333333333333,30.0
2024-07-27 10:14:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.015,0.0,0.0,30.0,41.666666666666664,31.0,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.03333333333333333,1.55,1.83,30.0
2024-07-27 10:14:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,51.666666666666664,51.666666666666664,14.666666666666666,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.14,1.83,30.0
2024-07-27 10:14:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,32.666666666666664,48.333333333333336,50.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.333333333333332,30.666666666666668,0.0,0.9499999999999998,1.9133333333333333,30.0
2024-07-27 10:16:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,33.0,59.333333333333336,32.666666666666664,61.666666666666664,54.666666666666664,6.666666666666667,0.0,0.0,32.333333333333336,39.666666666666664,0.0,39.0,0.0,0.0,0.0,30.666666666666668,28.0,0.0,0.88,1.9133333333333333,30.0
2024-07-27 10:16:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.015,0.0,0.0,30.0,41.666666666666664,31.0,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.03333333333333333,1.55,1.83,30.0
2024-07-27 10:16:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,51.666666666666664,51.666666666666664,14.666666666666666,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.14,1.83,30.0
2024-07-27 10:16:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,32.666666666666664,48.333333333333336,50.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.333333333333332,30.666666666666668,0.0,0.9499999999999998,1.9133333333333333,30.0
2024-07-27 10:17:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,33.0,59.333333333333336,32.666666666666664,61.666666666666664,54.666666666666664,6.666666666666667,0.0,0.0,32.333333333333336,39.666666666666664,0.0,39.0,0.0,0.0,0.0,30.666666666666668,28.0,0.0,0.88,1.9133333333333333,30.0
2024-07-27 10:17:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.015,0.0,0.0,30.0,41.666666666666664,31.0,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.03333333333333333,1.55,1.83,30.0
2024-07-27 10:17:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,51.666666666666664,51.666666666666664,14.666666666666666,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.14,1.83,30.0
2024-07-27 10:17:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,32.666666666666664,48.333333333333336,50.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.333333333333332,30.666666666666668,0.0,0.9499999999999998,1.9133333333333333,30.0
2024-07-27 10:18:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,33.0,59.333333333333336,32.666666666666664,61.666666666666664,54.666666666666664,6.666666666666667,0.0,0.0,32.333333333333336,39.666666666666664,0.0,39.0,0.0,0.0,0.0,30.666666666666668,28.0,0.0,0.88,1.9133333333333333,30.0
2024-07-27 10:18:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.015,0.0,0.0,30.0,41.666666666666664,31.0,44.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.03333333333333333,1.55,1.83,30.0
2024-07-27 10:18:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,31.0,51.666666666666664,51.666666666666664,14.666666666666666,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.14,1.83,30.0
2024-07-27 10:18:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,30.0,45.0,32.666666666666664,48.333333333333336,50.0,9.0,0.0,0.0,30.0,35.0,0.0,35.0,0.0,0.0,0.0,30.333333333333332,30.666666666666668,0.0,0.9499999999999998,1.9133333333333333,30.0
2024-07-27 10:20:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.5,52.5,31.75,59.25,53.0,7.75,0.0,0.0,32.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,30.5,0.0,0.9125000000000001,1.8675,30.0
2024-07-27 10:20:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.25,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:20:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,32.0,51.0,51.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:20:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.25,32.25,48.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.8924999999999998,30.0
2024-07-27 10:21:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.5,52.5,31.75,59.25,53.0,7.75,0.0,0.0,32.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,30.5,0.0,0.9125000000000001,1.8675,30.0
2024-07-27 10:21:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.25,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:21:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,32.0,51.0,51.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:21:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.25,32.25,48.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.8924999999999998,30.0
2024-07-27 10:22:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.5,52.5,31.75,59.25,53.0,7.75,0.0,0.0,32.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,30.5,0.0,0.9125000000000001,1.8675,30.0
2024-07-27 10:22:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.25,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:22:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,32.0,51.0,51.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:22:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.25,32.25,48.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.8924999999999998,30.0
2024-07-27 10:23:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.5,52.5,31.75,59.25,53.0,7.75,0.0,0.0,32.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,30.5,0.0,0.9125000000000001,1.8675,30.0
2024-07-27 10:23:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.25,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:23:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,47.0,32.0,51.0,51.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:23:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.25,32.25,48.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.8924999999999998,30.0
2024-07-27 10:25:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.0,50.5,31.0,58.25,52.25,8.0,0.0,0.0,31.25,39.0,0.0,39.0,0.0,0.0,0.0,31.75,31.0,0.0,0.92,1.83,30.0
2024-07-27 10:25:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:25:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.75,32.0,50.5,50.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:25:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.0,31.0,47.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.83,30.0
2024-07-27 10:27:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.0,50.5,31.0,58.25,52.25,8.0,0.0,0.0,31.25,39.0,0.0,39.0,0.0,0.0,0.0,31.75,31.0,0.0,0.92,1.83,30.0
2024-07-27 10:27:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:27:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.75,32.0,50.5,50.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:27:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.0,31.0,47.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.83,30.0
2024-07-27 10:28:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.0,50.5,31.0,58.25,52.25,8.0,0.0,0.0,31.25,39.0,0.0,39.0,0.0,0.0,0.0,31.75,31.0,0.0,0.92,1.83,30.0
2024-07-27 10:28:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:28:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.75,32.0,50.5,50.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:28:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.0,31.0,47.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.83,30.0
2024-07-27 10:29:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.0,50.5,31.0,58.25,52.25,8.0,0.0,0.0,31.25,39.0,0.0,39.0,0.0,0.0,0.0,31.75,31.0,0.0,0.92,1.83,30.0
2024-07-27 10:29:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:29:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.75,32.0,50.5,50.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:29:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.0,31.0,47.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.83,30.0
2024-07-27 10:31:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.0,50.5,31.0,58.25,52.25,8.0,0.0,0.0,31.25,39.0,0.0,39.0,0.0,0.0,0.0,31.75,31.0,0.0,0.92,1.83,30.0
2024-07-27 10:31:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:31:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.75,32.0,50.5,50.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:31:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.0,31.0,47.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.83,30.0
2024-07-27 10:32:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.0,50.5,31.0,58.25,52.25,8.0,0.0,0.0,31.25,39.0,0.0,39.0,0.0,0.0,0.0,31.75,31.0,0.0,0.92,1.83,30.0
2024-07-27 10:32:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:32:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.75,32.0,50.5,50.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:32:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.0,31.0,47.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.83,30.0
2024-07-27 10:33:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,504.5,504.5,44.0,15.0,0.0,0.0,0.0,32.0,50.5,31.0,58.25,52.25,8.0,0.0,0.0,31.25,39.0,0.0,39.0,0.0,0.0,0.0,31.75,31.0,0.0,0.92,1.83,30.0
2024-07-27 10:33:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.0,43.0,0.0,25.0,0.0,0.0,30.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.83,30.0
2024-07-27 10:33:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.75,32.0,50.5,50.0,15.0,0.0,0.0,31.0,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.0,0.0,1.15,1.88,30.0
2024-07-27 10:33:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,44.0,31.0,47.0,49.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.83,30.0
2024-07-27 10:35:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.0,0.0,0.0,32.0,48.5,32.0,57.0,51.0,8.0,0.0,0.0,31.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,31.0,0.0,0.92,1.88,30.0
2024-07-27 10:35:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.5,43.0,0.0,25.0,0.0,0.0,31.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.855,30.0
2024-07-27 10:35:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.0,32.0,50.0,49.5,16.0,0.0,0.0,31.5,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.25,0.0,1.19,1.88,30.0
2024-07-27 10:35:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,43.75,32.5,46.5,48.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.9049999999999998,30.0
2024-07-27 10:36:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.0,0.0,0.0,32.0,48.5,32.0,57.0,51.0,8.0,0.0,0.0,31.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,31.0,0.0,0.92,1.88,30.0
2024-07-27 10:36:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.5,43.0,0.0,25.0,0.0,0.0,31.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.855,30.0
2024-07-27 10:36:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.0,32.0,50.0,49.5,16.0,0.0,0.0,31.5,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.25,0.0,1.19,1.88,30.0
2024-07-27 10:36:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,43.75,32.5,46.5,48.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.9049999999999998,30.0
2024-07-27 10:38:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.0,0.0,0.0,32.0,48.5,32.0,57.0,51.0,8.0,0.0,0.0,31.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,31.0,0.0,0.92,1.88,30.0
2024-07-27 10:38:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.5,43.0,0.0,25.0,0.0,0.0,31.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.855,30.0
2024-07-27 10:38:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.0,32.0,50.0,49.5,16.0,0.0,0.0,31.5,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.25,0.0,1.19,1.88,30.0
2024-07-27 10:38:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.0,43.75,32.5,46.5,48.0,9.0,0.0,0.0,31.0,35.0,0.0,35.0,0.0,0.0,0.0,31.0,31.0,0.0,0.95,1.9049999999999998,30.0
2024-07-27 10:39:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.0,0.0,0.0,32.0,48.5,32.0,57.0,51.0,8.0,0.0,0.0,31.0,39.0,0.0,39.0,0.0,0.0,0.0,32.0,31.0,0.0,0.92,1.88,30.0
2024-07-27 10:39:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,30.0,41.0,31.5,43.0,0.0,25.0,0.0,0.0,31.0,33.0,0.0,0.0,0.0,0.0,0.0,31.0,31.0,0.1,1.55,1.855,30.0
2024-07-27 10:39:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.0,0.0,0.0,31.0,46.0,32.0,50.0,49.5,16.0,0.0,0.0,31.5,36.0,0.0,36.0,0.0,0.0,0.0,31.0,31.25,0.0,1.19,1.88,30.0
