Time Stamp,System Identifier,AirNet Addr.,Centralised Address,CA Device Line Number,*Line quality,HVAC Unit type,Refrigerant System Number,Generic system number,Comp.1 Disch. stepping down cntl,Comp.1 INV stepping down cntl,Comp.2 Disch. stepping down cntl,Comp.2 INV stepping down cntl,Compressor 1(INV1),Compressor 2(INV2),Defrost,Disch. pipe retry,Demand state,Demand stepping down cntl,EVM (Main),EVT (subcooling heat xchanger),EVJ (refrigerant injection),Fan step,Heating,High pressure retry,HP,H.P. stepping down cntl,INV1 Fin stepping down cntl,INV1 stand-by,INV2 Fin stepping down cntl,INV2 stand-by,Low pressure retry,L.P. stepping down cntl,Overheating stand-by,Oil return,INV1 oil separator below,INV2 oil separator below,Operation control mode,Operation output,Restart stand-by,Startup control,System HP,Thermostat ON,Unit Error stat,Ventilation,Target Condensing Pressure,Target Evaporation Pressure,*Comp 1 INV working hours,*Comp 2 INV working hours,Target Condensing T,Target Evaporation T,*Electric Power (Estimated),Comp.1 current,Comp.2 current,Comp. suction pipe temp.,Discharge pipe temp.(Comp.1),Discharge pipe temp.(Comp.2),INV1 comp. body temp,INV2 comp. body temp,Evaporating Temperature,Fan 1 rotation amount,Fan 2 rotation amount,Heat exchanger liquid pipe temp.,INV1 fin temp.,INV 1 rotation amount,INV2 fin temp.,INV 2 rotation amount,INV FAN current,I/U thermostat ON capacity,Subcooling heat exchanger gas temp.,Subcooling heat exchanger liquid temp.,System Current,Evaporating Pressure,Condensing Pressure,Site temperature
2024-07-27 11:27:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,32.333333333333336,43.0,45.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 11:28:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.525,2.6666666666666665,0.0,30.666666666666668,71.66666666666667,35.0,63.333333333333336,48.666666666666664,3.0,443.3333333333333,253.33333333333334,33.666666666666664,47.333333333333336,8.666666666666666,43.0,0.0,1.0,0.7333333333333334,30.666666666666668,26.333333333333332,1.1666666666666667,0.7766666666666667,2.046666666666667,30.0
2024-07-27 11:28:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,31.0,41.0,34.0,41.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.0,32.333333333333336,0.10000000000000002,1.55,1.9799999999999998,30.0
2024-07-27 11:28:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,45.0,33.0,47.0,46.0,18.0,0.0,0.0,32.333333333333336,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.10000000000000002,1.26,1.93,30.0
2024-07-27 11:28:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,32.333333333333336,43.0,45.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 11:30:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,34.0,60.25,31.25,61.25,49.0,6.75,0.0,0.0,31.5,40.75,0.0,41.0,0.0,0.0,0.0,31.75,29.0,0.1,0.8825000000000001,1.8425,30.0
2024-07-27 11:30:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.75,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.0,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:30:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.25,46.0,18.0,0.0,0.0,32.0,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:30:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.75,43.0,44.25,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:31:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,34.0,60.25,31.25,61.25,49.0,6.75,0.0,0.0,31.5,40.75,0.0,41.0,0.0,0.0,0.0,31.75,29.0,0.1,0.8825000000000001,1.8425,30.0
2024-07-27 11:31:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.75,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.0,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:31:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.25,46.0,18.0,0.0,0.0,32.0,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:31:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.75,43.0,44.25,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:32:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,34.0,60.25,31.25,61.25,49.0,6.75,0.0,0.0,31.5,40.75,0.0,41.0,0.0,0.0,0.0,31.75,29.0,0.1,0.8825000000000001,1.8425,30.0
2024-07-27 11:32:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.75,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.0,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:32:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.25,46.0,18.0,0.0,0.0,32.0,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:32:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.75,43.0,44.25,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:34:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,34.0,60.25,31.25,61.25,49.0,6.75,0.0,0.0,31.5,40.75,0.0,41.0,0.0,0.0,0.0,31.75,29.0,0.1,0.8825000000000001,1.8425,30.0
2024-07-27 11:34:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.75,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.0,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:34:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.25,46.0,18.0,0.0,0.0,32.0,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:34:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.75,43.0,44.25,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:35:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,33.0,56.25,31.5,59.5,48.5,7.5,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,30.5,0.1,0.905,1.855,30.0
2024-07-27 11:35:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.25,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:35:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.0,46.0,18.0,0.0,0.0,32.75,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:35:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.25,42.75,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8425,30.0
2024-07-27 11:36:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,33.0,56.25,31.5,59.5,48.5,7.5,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,30.5,0.1,0.905,1.855,30.0
2024-07-27 11:36:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.25,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:36:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.0,46.0,18.0,0.0,0.0,32.75,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:36:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.25,42.75,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8425,30.0
2024-07-27 11:37:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,33.0,56.25,31.5,59.5,48.5,7.5,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,30.5,0.1,0.905,1.855,30.0
2024-07-27 11:37:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.25,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:37:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.0,46.0,18.0,0.0,0.0,32.75,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:37:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.25,42.75,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8425,30.0
2024-07-27 11:39:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.0,505.0,44.0,15.0,0.045,0.0,0.0,33.0,56.25,31.5,59.5,48.5,7.5,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,30.5,0.1,0.905,1.855,30.0
2024-07-27 11:39:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,32.25,33.0,0.1,1.55,1.98,30.0
2024-07-27 11:39:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,45.0,33.0,46.0,46.0,18.0,0.0,0.0,32.75,36.0,0.0,36.0,0.0,0.0,0.0,32.0,33.0,0.1,1.26,1.93,30.0
2024-07-27 11:39:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,31.25,42.75,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8425,30.0
2024-07-27 11:40:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,53.75,32.0,58.0,48.0,8.0,0.0,0.0,31.75,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.0,0.1,0.92,1.88,30.0
2024-07-27 11:40:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.5,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.005,30.0
2024-07-27 11:40:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,44.0,33.0,46.0,45.5,18.5,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.28,1.93,30.0
2024-07-27 11:40:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.5,42.0,31.75,42.0,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:41:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,53.75,32.0,58.0,48.0,8.0,0.0,0.0,31.75,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.0,0.1,0.92,1.88,30.0
2024-07-27 11:41:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.5,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.005,30.0
2024-07-27 11:41:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,44.0,33.0,46.0,45.5,18.5,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.28,1.93,30.0
2024-07-27 11:41:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.5,42.0,31.75,42.0,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:43:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,53.75,32.0,58.0,48.0,8.0,0.0,0.0,31.75,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.0,0.1,0.92,1.88,30.0
2024-07-27 11:43:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.5,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.005,30.0
2024-07-27 11:43:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,44.0,33.0,46.0,45.5,18.5,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.28,1.93,30.0
2024-07-27 11:43:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.5,42.0,31.75,42.0,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:44:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,53.75,32.0,58.0,48.0,8.0,0.0,0.0,31.75,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.0,0.1,0.92,1.88,30.0
2024-07-27 11:44:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,31.0,41.0,34.5,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.005,30.0
2024-07-27 11:44:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.0,44.0,33.0,46.0,45.5,18.5,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.28,1.93,30.0
2024-07-27 11:44:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,31.5,42.0,31.75,42.0,44.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.8675,30.0
2024-07-27 11:45:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,52.5,31.5,57.0,47.5,9.0,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.5,0.1,0.95,1.855,30.0
2024-07-27 11:45:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,35.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.03,30.0
2024-07-27 11:45:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.5,44.0,33.0,45.5,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.3,1.93,30.0
2024-07-27 11:45:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,32.0,42.0,43.5,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.88,30.0
2024-07-27 11:48:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,52.5,31.5,57.0,47.5,9.0,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.5,0.1,0.95,1.855,30.0
2024-07-27 11:48:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,35.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.03,30.0
2024-07-27 11:48:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.5,44.0,33.0,45.5,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.3,1.93,30.0
2024-07-27 11:48:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,32.0,42.0,43.5,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.88,30.0
2024-07-27 11:51:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,52.5,31.5,57.0,47.5,9.0,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.5,0.1,0.95,1.855,30.0
2024-07-27 11:51:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,35.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.03,30.0
2024-07-27 11:51:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.5,44.0,33.0,45.5,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.3,1.93,30.0
2024-07-27 11:51:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,32.0,42.0,43.5,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.88,30.0
2024-07-27 11:52:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,52.5,31.5,57.0,47.5,9.0,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.5,0.1,0.95,1.855,30.0
2024-07-27 11:52:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,35.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.03,30.0
2024-07-27 11:52:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.5,44.0,33.0,45.5,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.3,1.93,30.0
2024-07-27 11:52:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,32.0,42.0,43.5,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.88,30.0
2024-07-27 11:54:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,33.0,52.5,31.5,57.0,47.5,9.0,0.0,0.0,31.5,40.0,0.0,41.0,0.0,0.0,0.0,32.0,31.5,0.1,0.95,1.855,30.0
2024-07-27 11:54:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,35.0,40.0,0.0,25.0,0.0,0.0,32.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.0,0.1,1.55,2.03,30.0
2024-07-27 11:54:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.045,0.0,0.0,32.5,44.0,33.0,45.5,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.1,1.3,1.93,30.0
2024-07-27 11:54:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,42.0,32.0,42.0,43.5,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.0,0.95,1.88,30.0
2024-07-27 11:55:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,50.0,32.333333333333336,55.666666666666664,46.0,9.0,0.0,0.0,32.0,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 11:55:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.0,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.333333333333336,0.10000000000000002,1.59,2.09,30.0
2024-07-27 11:55:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 11:55:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.03,0.0,0.0,31.666666666666668,41.666666666666664,32.333333333333336,41.333333333333336,43.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,31.666666666666668,0.06666666666666667,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 11:57:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,50.0,32.333333333333336,55.666666666666664,46.0,9.0,0.0,0.0,32.0,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 11:57:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.0,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.333333333333336,0.10000000000000002,1.59,2.09,30.0
2024-07-27 11:57:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 11:57:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.03,0.0,0.0,31.666666666666668,41.666666666666664,32.333333333333336,41.333333333333336,43.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,31.666666666666668,0.06666666666666667,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 11:58:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,50.0,32.333333333333336,55.666666666666664,46.0,9.0,0.0,0.0,32.0,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 11:58:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.0,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,33.0,33.333333333333336,0.10000000000000002,1.59,2.09,30.0
2024-07-27 11:58:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,45.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 11:58:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.03,0.0,0.0,31.666666666666668,41.666666666666664,32.333333333333336,41.333333333333336,43.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,31.666666666666668,0.06666666666666667,0.9499999999999998,1.8966666666666665,30.0
2024-07-27 12:00:00,1.0,0.0,211.0,1.0,3.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,49.5,31.5,55.0,46.0,9.0,0.0,0.0,31.5,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.855,30.0
2024-07-27 12:00:00,2.0,0.0,11.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,36.0,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,33.75,34.0,0.1,1.59,2.09,30.0
2024-07-27 12:00:00,3.0,0.0,111.0,1.0,3.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.0,45.0,44.25,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.3,1.98,30.0
2024-07-27 12:00:00,4.0,0.0,311.0,1.0,3.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.0,31.25,41.0,43.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.8425,30.0
2024-07-27 12:01:00,1.0,0.0,211.0,1.0,3.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,49.5,31.5,55.0,46.0,9.0,0.0,0.0,31.5,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.855,30.0
2024-07-27 12:01:00,2.0,0.0,11.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,36.0,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,33.75,34.0,0.1,1.59,2.09,30.0
2024-07-27 12:01:00,3.0,0.0,111.0,1.0,3.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.0,45.0,44.25,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.3,1.98,30.0
2024-07-27 12:01:00,4.0,0.0,311.0,1.0,3.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.0,31.25,41.0,43.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.8425,30.0
2024-07-27 12:02:00,1.0,0.0,211.0,1.0,3.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,49.5,31.5,55.0,46.0,9.0,0.0,0.0,31.5,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.855,30.0
2024-07-27 12:02:00,2.0,0.0,11.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,36.0,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,33.75,34.0,0.1,1.59,2.09,30.0
2024-07-27 12:02:00,3.0,0.0,111.0,1.0,3.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.0,45.0,44.25,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.3,1.98,30.0
2024-07-27 12:02:00,4.0,0.0,311.0,1.0,3.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.0,31.25,41.0,43.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.8425,30.0
2024-07-27 12:04:00,1.0,0.0,211.0,1.0,3.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,49.5,31.5,55.0,46.0,9.0,0.0,0.0,31.5,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.855,30.0
2024-07-27 12:04:00,2.0,0.0,11.0,1.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,32.0,41.0,36.0,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,33.75,34.0,0.1,1.59,2.09,30.0
2024-07-27 12:04:00,3.0,0.0,111.0,1.0,3.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.0,45.0,44.25,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.3,1.98,30.0
2024-07-27 12:04:00,4.0,0.0,311.0,1.0,3.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.0,31.25,41.0,43.0,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.1,0.95,1.8425,30.0
2024-07-27 12:05:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:05:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:05:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:05:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:06:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:06:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:06:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:06:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:08:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:08:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:08:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:08:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:12:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:12:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:12:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:12:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:13:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:13:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:13:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:13:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:14:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:14:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:14:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:14:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:16:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:16:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:16:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
