Time Stamp,System Identifier,AirNet Addr.,Centralised Address,CA Device Line Number,*Line quality,HVAC Unit type,Refrigerant System Number,Generic system number,Comp.1 Disch. stepping down cntl,Comp.1 INV stepping down cntl,Comp.2 Disch. stepping down cntl,Comp.2 INV stepping down cntl,Compressor 1(INV1),Compressor 2(INV2),Defrost,Disch. pipe retry,Demand state,Demand stepping down cntl,EVM (Main),EVT (subcooling heat xchanger),EVJ (refrigerant injection),Fan step,Heating,High pressure retry,HP,H.P. stepping down cntl,INV1 Fin stepping down cntl,INV1 stand-by,INV2 Fin stepping down cntl,INV2 stand-by,Low pressure retry,L.P. stepping down cntl,Overheating stand-by,Oil return,INV1 oil separator below,INV2 oil separator below,Operation control mode,Operation output,Restart stand-by,Startup control,System HP,Thermostat ON,Unit Error stat,Ventilation,Target Condensing Pressure,Target Evaporation Pressure,*Comp 1 INV working hours,*Comp 2 INV working hours,Target Condensing T,Target Evaporation T,*Electric Power (Estimated),Comp.1 current,Comp.2 current,Comp. suction pipe temp.,Discharge pipe temp.(Comp.1),Discharge pipe temp.(Comp.2),INV1 comp. body temp,INV2 comp. body temp,Evaporating Temperature,Fan 1 rotation amount,Fan 2 rotation amount,Heat exchanger liquid pipe temp.,INV1 fin temp.,INV 1 rotation amount,INV2 fin temp.,INV 2 rotation amount,INV FAN current,I/U thermostat ON capacity,Subcooling heat exchanger gas temp.,Subcooling heat exchanger liquid temp.,System Current,Evaporating Pressure,Condensing Pressure,Site temperature
2024-07-27 12:16:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:17:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:17:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:17:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:17:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:19:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,48.333333333333336,31.666666666666668,54.333333333333336,45.666666666666664,9.0,0.0,0.0,31.666666666666668,40.0,0.0,40.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:19:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,41.0,36.666666666666664,40.0,0.0,26.0,0.0,0.0,33.0,33.0,0.0,0.0,0.0,0.0,0.0,34.0,34.0,0.10000000000000002,1.59,2.1233333333333335,30.0
2024-07-27 12:19:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09000000000000001,0.0,0.0,33.0,44.0,34.0,45.0,44.0,19.0,0.0,0.0,33.0,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.20000000000000004,1.3,1.9799999999999998,30.0
2024-07-27 12:19:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,31.666666666666668,42.0,31.666666666666668,41.0,42.666666666666664,9.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.10000000000000002,0.9499999999999998,1.8633333333333333,30.0
2024-07-27 12:20:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:20:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:20:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:20:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:22:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:22:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:22:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:22:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:23:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:23:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:23:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:23:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:24:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:24:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:24:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:24:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:26:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:26:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:26:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:26:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:27:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:27:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:27:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:27:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:28:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:28:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:28:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:28:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:31:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:31:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:31:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:31:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:32:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:32:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:32:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:32:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:34:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.045,0.0,0.0,32.0,48.0,33.0,53.0,45.0,10.0,0.0,0.0,32.75,40.0,0.0,40.0,0.0,0.0,0.0,33.0,32.0,0.1,0.98,1.93,31.0
2024-07-27 12:34:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,33.25,41.25,37.75,39.0,0.0,26.0,0.0,0.0,34.25,33.0,0.0,0.0,0.0,0.0,0.0,35.0,35.0,0.1,1.59,2.185,31.0
2024-07-27 12:34:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,447.0,447.0,44.0,15.0,0.09,0.0,0.0,33.0,44.0,34.5,44.0,44.0,20.0,0.0,0.0,33.25,36.0,0.0,36.0,0.0,0.0,0.0,33.0,33.0,0.2,1.34,2.005,31.0
2024-07-27 12:34:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,42.25,32.75,40.25,42.0,9.75,0.0,0.0,32.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.0,0.1,0.9724999999999999,1.9175,31.0
2024-07-27 12:35:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.09,0.86,505.5,505.5,36.0,5.9,0.465,2.3333333333333335,0.0,32.0,48.333333333333336,34.333333333333336,51.666666666666664,44.0,8.0,126.66666666666667,126.66666666666667,33.0,44.666666666666664,9.0,45.333333333333336,0.0,0.6666666666666666,0.7333333333333334,33.0,33.333333333333336,1.0333333333333334,0.9199999999999999,2.0,31.0
2024-07-27 12:35:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,42.0,38.0,39.0,0.0,26.0,0.0,0.0,35.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:35:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,447.0,447.0,44.0,5.9,1.305,8.0,0.0,19.333333333333332,73.66666666666667,40.666666666666664,63.0,45.333333333333336,3.6666666666666665,380.0,380.0,38.666666666666664,59.333333333333336,33.666666666666664,58.666666666666664,0.0,2.6666666666666665,3.6666666666666665,35.0,39.333333333333336,2.9,0.7933333333333333,2.35,31.0
2024-07-27 12:35:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,32.666666666666664,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.98,1.9133333333333333,31.0
2024-07-27 12:37:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.09,0.86,505.5,505.5,36.0,5.9,0.465,2.3333333333333335,0.0,32.0,48.333333333333336,34.333333333333336,51.666666666666664,44.0,8.0,126.66666666666667,126.66666666666667,33.0,44.666666666666664,9.0,45.333333333333336,0.0,0.6666666666666666,0.7333333333333334,33.0,33.333333333333336,1.0333333333333334,0.9199999999999999,2.0,31.0
2024-07-27 12:37:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,42.0,38.0,39.0,0.0,26.0,0.0,0.0,35.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:37:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,447.0,447.0,44.0,5.9,1.305,8.0,0.0,19.333333333333332,73.66666666666667,40.666666666666664,63.0,45.333333333333336,3.6666666666666665,380.0,380.0,38.666666666666664,59.333333333333336,33.666666666666664,58.666666666666664,0.0,2.6666666666666665,3.6666666666666665,35.0,39.333333333333336,2.9,0.7933333333333333,2.35,31.0
2024-07-27 12:37:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,32.666666666666664,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.98,1.9133333333333333,31.0
2024-07-27 12:38:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.09,0.86,505.5,505.5,36.0,5.9,0.465,2.3333333333333335,0.0,32.0,48.333333333333336,34.333333333333336,51.666666666666664,44.0,8.0,126.66666666666667,126.66666666666667,33.0,44.666666666666664,9.0,45.333333333333336,0.0,0.6666666666666666,0.7333333333333334,33.0,33.333333333333336,1.0333333333333334,0.9199999999999999,2.0,31.0
2024-07-27 12:38:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,42.0,38.0,39.0,0.0,26.0,0.0,0.0,35.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:38:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,447.0,447.0,44.0,5.9,1.305,8.0,0.0,19.333333333333332,73.66666666666667,40.666666666666664,63.0,45.333333333333336,3.6666666666666665,380.0,380.0,38.666666666666664,59.333333333333336,33.666666666666664,58.666666666666664,0.0,2.6666666666666665,3.6666666666666665,35.0,39.333333333333336,2.9,0.7933333333333333,2.35,31.0
2024-07-27 12:38:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,32.666666666666664,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.98,1.9133333333333333,31.0
2024-07-27 12:40:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,505.5,505.5,44.0,5.9,1.3650000000000002,7.666666666666667,0.0,31.0,67.66666666666667,40.333333333333336,58.333333333333336,44.333333333333336,2.6666666666666665,443.3333333333333,253.33333333333334,35.333333333333336,58.0,26.0,55.0,0.0,2.3333333333333335,2.2,32.333333333333336,32.0,3.033333333333333,0.7666666666666666,2.33,31.0
2024-07-27 12:40:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,42.0,38.666666666666664,39.0,0.0,26.0,0.0,0.0,35.333333333333336,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2333333333333334,31.0
2024-07-27 12:40:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.85,447.0,447.0,44.0,5.6,1.32,7.333333333333333,0.0,17.0,73.66666666666667,40.0,64.33333333333333,47.333333333333336,7.333333333333333,380.0,380.0,38.333333333333336,58.0,35.0,57.333333333333336,0.0,2.3333333333333335,4.4,29.666666666666668,28.0,2.9333333333333336,0.9,2.31,31.0
2024-07-27 12:40:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.333333333333336,42.0,33.666666666666664,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.98,1.9633333333333332,31.0
2024-07-27 12:41:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,505.5,505.5,44.0,5.9,1.3650000000000002,7.666666666666667,0.0,31.0,67.66666666666667,40.333333333333336,58.333333333333336,44.333333333333336,2.6666666666666665,443.3333333333333,253.33333333333334,35.333333333333336,58.0,26.0,55.0,0.0,2.3333333333333335,2.2,32.333333333333336,32.0,3.033333333333333,0.7666666666666666,2.33,31.0
2024-07-27 12:41:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,42.0,38.666666666666664,39.0,0.0,26.0,0.0,0.0,35.333333333333336,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2333333333333334,31.0
2024-07-27 12:41:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.85,447.0,447.0,44.0,5.6,1.32,7.333333333333333,0.0,17.0,73.66666666666667,40.0,64.33333333333333,47.333333333333336,7.333333333333333,380.0,380.0,38.333333333333336,58.0,35.0,57.333333333333336,0.0,2.3333333333333335,4.4,29.666666666666668,28.0,2.9333333333333336,0.9,2.31,31.0
2024-07-27 12:41:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.333333333333336,42.0,33.666666666666664,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.98,1.9633333333333332,31.0
2024-07-27 12:44:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,505.5,505.5,44.0,5.9,1.3650000000000002,7.666666666666667,0.0,31.0,67.66666666666667,40.333333333333336,58.333333333333336,44.333333333333336,2.6666666666666665,443.3333333333333,253.33333333333334,35.333333333333336,58.0,26.0,55.0,0.0,2.3333333333333335,2.2,32.333333333333336,32.0,3.033333333333333,0.7666666666666666,2.33,31.0
2024-07-27 12:44:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,42.0,38.666666666666664,39.0,0.0,26.0,0.0,0.0,35.333333333333336,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2333333333333334,31.0
2024-07-27 12:44:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.85,447.0,447.0,44.0,5.6,1.32,7.333333333333333,0.0,17.0,73.66666666666667,40.0,64.33333333333333,47.333333333333336,7.333333333333333,380.0,380.0,38.333333333333336,58.0,35.0,57.333333333333336,0.0,2.3333333333333335,4.4,29.666666666666668,28.0,2.9333333333333336,0.9,2.31,31.0
2024-07-27 12:44:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,32.333333333333336,42.0,33.666666666666664,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.98,1.9633333333333332,31.0
2024-07-27 12:45:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.09000000000000001,0.0,0.0,32.0,74.33333333333333,34.333333333333336,65.0,45.666666666666664,3.6666666666666665,380.0,380.0,35.0,43.666666666666664,0.0,42.666666666666664,0.0,0.0,0.0,32.0,24.333333333333332,0.20000000000000004,0.7933333333333333,2.0033333333333334,31.0
2024-07-27 12:45:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:45:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.87,447.0,447.0,44.0,6.6,1.575,8.0,0.0,14.666666666666666,75.66666666666667,40.666666666666664,67.0,48.333333333333336,4.333333333333333,380.0,380.0,39.666666666666664,59.666666666666664,43.333333333333336,58.0,0.0,3.0,4.4,26.333333333333332,25.0,3.5,0.81,2.35,31.0
2024-07-27 12:45:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,33.333333333333336,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.10000000000000002,0.98,1.9466666666666665,31.0
2024-07-27 12:47:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.09000000000000001,0.0,0.0,32.0,74.33333333333333,34.333333333333336,65.0,45.666666666666664,3.6666666666666665,380.0,380.0,35.0,43.666666666666664,0.0,42.666666666666664,0.0,0.0,0.0,32.0,24.333333333333332,0.20000000000000004,0.7933333333333333,2.0033333333333334,31.0
2024-07-27 12:47:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:47:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.87,447.0,447.0,44.0,6.6,1.575,8.0,0.0,14.666666666666666,75.66666666666667,40.666666666666664,67.0,48.333333333333336,4.333333333333333,380.0,380.0,39.666666666666664,59.666666666666664,43.333333333333336,58.0,0.0,3.0,4.4,26.333333333333332,25.0,3.5,0.81,2.35,31.0
2024-07-27 12:47:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,33.333333333333336,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.10000000000000002,0.98,1.9466666666666665,31.0
2024-07-27 12:48:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.09000000000000001,0.0,0.0,32.0,74.33333333333333,34.333333333333336,65.0,45.666666666666664,3.6666666666666665,380.0,380.0,35.0,43.666666666666664,0.0,42.666666666666664,0.0,0.0,0.0,32.0,24.333333333333332,0.20000000000000004,0.7933333333333333,2.0033333333333334,31.0
2024-07-27 12:48:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:48:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.87,447.0,447.0,44.0,6.6,1.575,8.0,0.0,14.666666666666666,75.66666666666667,40.666666666666664,67.0,48.333333333333336,4.333333333333333,380.0,380.0,39.666666666666664,59.666666666666664,43.333333333333336,58.0,0.0,3.0,4.4,26.333333333333332,25.0,3.5,0.81,2.35,31.0
2024-07-27 12:48:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,33.333333333333336,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.10000000000000002,0.98,1.9466666666666665,31.0
2024-07-27 12:51:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.09000000000000001,0.0,0.0,32.0,74.33333333333333,34.333333333333336,65.0,45.666666666666664,3.6666666666666665,380.0,380.0,35.0,43.666666666666664,0.0,42.666666666666664,0.0,0.0,0.0,32.0,24.333333333333332,0.20000000000000004,0.7933333333333333,2.0033333333333334,31.0
2024-07-27 12:51:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:51:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.87,447.0,447.0,44.0,6.6,1.575,8.0,0.0,14.666666666666666,75.66666666666667,40.666666666666664,67.0,48.333333333333336,4.333333333333333,380.0,380.0,39.666666666666664,59.666666666666664,43.333333333333336,58.0,0.0,3.0,4.4,26.333333333333332,25.0,3.5,0.81,2.35,31.0
2024-07-27 12:51:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,33.333333333333336,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.10000000000000002,0.98,1.9466666666666665,31.0
2024-07-27 12:52:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,505.5,505.5,44.0,15.0,0.09000000000000001,0.0,0.0,32.0,74.33333333333333,34.333333333333336,65.0,45.666666666666664,3.6666666666666665,380.0,380.0,35.0,43.666666666666664,0.0,42.666666666666664,0.0,0.0,0.0,32.0,24.333333333333332,0.20000000000000004,0.7933333333333333,2.0033333333333334,31.0
2024-07-27 12:52:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.10000000000000002,1.59,2.2,31.0
2024-07-27 12:52:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.87,447.0,447.0,44.0,6.6,1.575,8.0,0.0,14.666666666666666,75.66666666666667,40.666666666666664,67.0,48.333333333333336,4.333333333333333,380.0,380.0,39.666666666666664,59.666666666666664,43.333333333333336,58.0,0.0,3.0,4.4,26.333333333333332,25.0,3.5,0.81,2.35,31.0
2024-07-27 12:52:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,33.0,42.0,33.333333333333336,40.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.10000000000000002,0.98,1.9466666666666665,31.0
2024-07-27 12:55:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.09,0.85,505.5,505.5,36.0,5.8,0.34875,1.5,0.0,34.0,54.75,32.5,61.25,45.5,7.75,237.5,95.0,32.5,44.25,6.75,46.0,0.0,0.5,1.1,34.5,31.0,0.775,0.9125000000000001,1.9049999999999998,31.0
2024-07-27 12:55:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,35.0,42.0,38.5,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.1,1.59,2.225,31.0
2024-07-27 12:55:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.94,447.5,447.5,44.0,8.6,1.00125,7.0,0.0,15.25,72.0,38.0,65.75,51.0,8.5,380.0,380.0,37.0,55.5,26.0,56.0,0.0,2.0,4.4,23.25,26.75,2.225,0.935,2.2,31.0
2024-07-27 12:55:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,41.0,32.5,39.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.1,0.98,1.9049999999999998,31.0
2024-07-27 12:56:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.09,0.85,505.5,505.5,36.0,5.8,0.34875,1.5,0.0,34.0,54.75,32.5,61.25,45.5,7.75,237.5,95.0,32.5,44.25,6.75,46.0,0.0,0.5,1.1,34.5,31.0,0.775,0.9125000000000001,1.9049999999999998,31.0
2024-07-27 12:56:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,35.0,42.0,38.5,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.1,1.59,2.225,31.0
2024-07-27 12:56:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.94,447.5,447.5,44.0,8.6,1.00125,7.0,0.0,15.25,72.0,38.0,65.75,51.0,8.5,380.0,380.0,37.0,55.5,26.0,56.0,0.0,2.0,4.4,23.25,26.75,2.225,0.935,2.2,31.0
2024-07-27 12:56:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,41.0,32.5,39.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.1,0.98,1.9049999999999998,31.0
2024-07-27 12:57:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.09,0.85,505.5,505.5,36.0,5.8,0.34875,1.5,0.0,34.0,54.75,32.5,61.25,45.5,7.75,237.5,95.0,32.5,44.25,6.75,46.0,0.0,0.5,1.1,34.5,31.0,0.775,0.9125000000000001,1.9049999999999998,31.0
2024-07-27 12:57:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,35.0,42.0,38.5,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.1,1.59,2.225,31.0
2024-07-27 12:57:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.94,447.5,447.5,44.0,8.6,1.00125,7.0,0.0,15.25,72.0,38.0,65.75,51.0,8.5,380.0,380.0,37.0,55.5,26.0,56.0,0.0,2.0,4.4,23.25,26.75,2.225,0.935,2.2,31.0
2024-07-27 12:57:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,41.0,32.5,39.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.1,0.98,1.9049999999999998,31.0
2024-07-27 12:59:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.09,0.85,505.5,505.5,36.0,5.8,0.34875,1.5,0.0,34.0,54.75,32.5,61.25,45.5,7.75,237.5,95.0,32.5,44.25,6.75,46.0,0.0,0.5,1.1,34.5,31.0,0.775,0.9125000000000001,1.9049999999999998,31.0
2024-07-27 12:59:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,35.0,42.0,38.5,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.1,1.59,2.225,31.0
2024-07-27 12:59:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.94,447.5,447.5,44.0,8.6,1.00125,7.0,0.0,15.25,72.0,38.0,65.75,51.0,8.5,380.0,380.0,37.0,55.5,26.0,56.0,0.0,2.0,4.4,23.25,26.75,2.225,0.935,2.2,31.0
2024-07-27 12:59:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,32.0,41.0,32.5,39.0,41.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,33.0,0.1,0.98,1.9049999999999998,31.0
2024-07-27 13:00:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,505.5,505.5,44.0,5.9,1.38375,8.0,0.0,27.5,75.0,41.0,65.5,45.25,1.25,475.0,190.0,36.0,59.25,26.0,57.75,0.0,2.75,2.2,30.25,33.25,3.075,0.73,2.37,31.0
2024-07-27 13:00:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,35.0,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.1,1.59,2.2,31.0
2024-07-27 13:00:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.94,447.5,447.5,44.0,8.6,1.0575,7.5,0.0,16.25,72.5,38.5,64.75,52.0,4.0,522.5,95.0,37.5,56.25,26.0,56.5,0.0,2.0,2.2,24.5,21.25,2.3499999999999996,0.805,2.225,31.0
2024-07-27 13:00:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,33.0,41.0,32.5,39.0,40.25,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.0,0.1,0.98,1.9049999999999998,31.0
2024-07-27 13:01:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,505.5,505.5,44.0,5.9,1.38375,8.0,0.0,27.5,75.0,41.0,65.5,45.25,1.25,475.0,190.0,36.0,59.25,26.0,57.75,0.0,2.75,2.2,30.25,33.25,3.075,0.73,2.37,31.0
2024-07-27 13:01:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,35.0,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.1,1.59,2.2,31.0
2024-07-27 13:01:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.94,447.5,447.5,44.0,8.6,1.0575,7.5,0.0,16.25,72.5,38.5,64.75,52.0,4.0,522.5,95.0,37.5,56.25,26.0,56.5,0.0,2.0,2.2,24.5,21.25,2.3499999999999996,0.805,2.225,31.0
2024-07-27 13:01:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,33.0,41.0,32.5,39.0,40.25,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.0,0.1,0.98,1.9049999999999998,31.0
2024-07-27 13:03:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.86,505.5,505.5,44.0,5.9,1.38375,8.0,0.0,27.5,75.0,41.0,65.5,45.25,1.25,475.0,190.0,36.0,59.25,26.0,57.75,0.0,2.75,2.2,30.25,33.25,3.075,0.73,2.37,31.0
2024-07-27 13:03:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,35.0,42.0,38.0,39.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.1,1.59,2.2,31.0
2024-07-27 13:03:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,3.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.94,447.5,447.5,44.0,8.6,1.0575,7.5,0.0,16.25,72.5,38.5,64.75,52.0,4.0,522.5,95.0,37.5,56.25,26.0,56.5,0.0,2.0,2.2,24.5,21.25,2.3499999999999996,0.805,2.225,31.0
2024-07-27 13:03:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,33.0,41.0,32.5,39.0,40.25,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.0,0.1,0.98,1.9049999999999998,31.0
