Time Stamp,System Identifier,AirNet Addr.,Centralised Address,CA Device Line Number,*Line quality,HVAC Unit type,Refrigerant System Number,Generic system number,Comp.1 Disch. stepping down cntl,Comp.1 INV stepping down cntl,Comp.2 Disch. stepping down cntl,Comp.2 INV stepping down cntl,Compressor 1(INV1),Compressor 2(INV2),Defrost,Disch. pipe retry,Demand state,Demand stepping down cntl,EVM (Main),EVT (subcooling heat xchanger),EVJ (refrigerant injection),Fan step,Heating,High pressure retry,HP,H.P. stepping down cntl,INV1 Fin stepping down cntl,INV1 stand-by,INV2 Fin stepping down cntl,INV2 stand-by,Low pressure retry,L.P. stepping down cntl,Overheating stand-by,Oil return,INV1 oil separator below,INV2 oil separator below,Operation control mode,Operation output,Restart stand-by,Startup control,System HP,Thermostat ON,Unit Error stat,Ventilation,Target Condensing Pressure,Target Evaporation Pressure,*Comp 1 INV working hours,*Comp 2 INV working hours,Target Condensing T,Target Evaporation T,*Electric Power (Estimated),Comp.1 current,Comp.2 current,Comp. suction pipe temp.,Discharge pipe temp.(Comp.1),Discharge pipe temp.(Comp.2),INV1 comp. body temp,INV2 comp. body temp,Evaporating Temperature,Fan 1 rotation amount,Fan 2 rotation amount,Heat exchanger liquid pipe temp.,INV1 fin temp.,INV 1 rotation amount,INV2 fin temp.,INV 2 rotation amount,INV FAN current,I/U thermostat ON capacity,Subcooling heat exchanger gas temp.,Subcooling heat exchanger liquid temp.,System Current,Evaporating Pressure,Condensing Pressure,Site temperature
2024-07-27 13:52:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.0,506.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,61.666666666666664,33.666666666666664,73.33333333333333,48.0,4.0,0.0,0.0,34.333333333333336,43.0,0.0,43.0,0.0,0.0,0.0,34.0,35.0,0.10000000000000002,0.8000000000000002,1.9633333333333332,31.5
2024-07-27 13:52:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.0,43.0,41.666666666666664,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,37.333333333333336,0.10000000000000002,1.59,2.41,31.5
2024-07-27 13:52:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.045000000000000005,0.0,0.0,30.333333333333332,58.666666666666664,36.0,65.0,53.0,8.333333333333334,0.0,0.0,35.0,42.0,0.0,43.0,0.0,0.0,0.0,34.0,32.666666666666664,0.10000000000000002,0.93,2.09,31.5
2024-07-27 13:52:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,41.0,34.666666666666664,38.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.333333333333336,34.666666666666664,0.10000000000000002,0.98,2.0166666666666666,31.5
2024-07-27 13:53:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.0,506.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,61.666666666666664,33.666666666666664,73.33333333333333,48.0,4.0,0.0,0.0,34.333333333333336,43.0,0.0,43.0,0.0,0.0,0.0,34.0,35.0,0.10000000000000002,0.8000000000000002,1.9633333333333332,31.5
2024-07-27 13:53:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.0,43.0,41.666666666666664,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,37.333333333333336,0.10000000000000002,1.59,2.41,31.5
2024-07-27 13:53:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.045000000000000005,0.0,0.0,30.333333333333332,58.666666666666664,36.0,65.0,53.0,8.333333333333334,0.0,0.0,35.0,42.0,0.0,43.0,0.0,0.0,0.0,34.0,32.666666666666664,0.10000000000000002,0.93,2.09,31.5
2024-07-27 13:53:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,41.0,34.666666666666664,38.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.333333333333336,34.666666666666664,0.10000000000000002,0.98,2.0166666666666666,31.5
2024-07-27 13:55:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.2,0.87,506.5,506.5,38.0,6.4,0.6975,3.5,0.0,33.5,57.5,35.0,72.0,47.0,4.0,380.0,380.0,34.5,50.0,13.0,45.0,0.0,1.0,2.2,34.0,34.0,1.55,0.8049999999999999,2.035,31.5
2024-07-27 13:55:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,40.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.34,31.5
2024-07-27 13:55:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.045,0.0,0.0,31.5,57.0,36.0,64.0,52.0,10.0,0.0,0.0,35.0,42.5,0.0,43.0,0.0,0.0,0.0,35.0,34.0,0.1,0.98,2.09,31.5
2024-07-27 13:55:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,34.0,41.0,34.0,38.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.1,0.98,1.98,31.5
2024-07-27 13:56:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.2,0.87,506.5,506.5,38.0,6.4,0.6975,3.5,0.0,33.5,57.5,35.0,72.0,47.0,4.0,380.0,380.0,34.5,50.0,13.0,45.0,0.0,1.0,2.2,34.0,34.0,1.55,0.8049999999999999,2.035,31.5
2024-07-27 13:56:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,40.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.34,31.5
2024-07-27 13:56:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.045,0.0,0.0,31.5,57.0,36.0,64.0,52.0,10.0,0.0,0.0,35.0,42.5,0.0,43.0,0.0,0.0,0.0,35.0,34.0,0.1,0.98,2.09,31.5
2024-07-27 13:56:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,34.0,41.0,34.0,38.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.1,0.98,1.98,31.5
2024-07-27 14:01:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.2,0.87,506.5,506.5,38.0,6.4,0.6975,3.5,0.0,33.5,57.5,35.0,72.0,47.0,4.0,380.0,380.0,34.5,50.0,13.0,45.0,0.0,1.0,2.2,34.0,34.0,1.55,0.8049999999999999,2.035,31.5
2024-07-27 14:01:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,40.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.34,31.5
2024-07-27 14:01:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.045,0.0,0.0,31.5,57.0,36.0,64.0,52.0,10.0,0.0,0.0,35.0,42.5,0.0,43.0,0.0,0.0,0.0,35.0,34.0,0.1,0.98,2.09,31.5
2024-07-27 14:01:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,34.0,41.0,34.0,38.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.1,0.98,1.98,31.5
2024-07-27 14:02:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.2,0.87,506.5,506.5,38.0,6.4,0.6975,3.5,0.0,33.5,57.5,35.0,72.0,47.0,4.0,380.0,380.0,34.5,50.0,13.0,45.0,0.0,1.0,2.2,34.0,34.0,1.55,0.8049999999999999,2.035,31.5
2024-07-27 14:02:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,40.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.34,31.5
2024-07-27 14:02:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.045,0.0,0.0,31.5,57.0,36.0,64.0,52.0,10.0,0.0,0.0,35.0,42.5,0.0,43.0,0.0,0.0,0.0,35.0,34.0,0.1,0.98,2.09,31.5
2024-07-27 14:02:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,34.0,41.0,34.0,38.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.1,0.98,1.98,31.5
2024-07-27 14:04:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.2,0.87,506.5,506.5,38.0,6.4,0.6975,3.5,0.0,33.5,57.5,35.0,72.0,47.0,4.0,380.0,380.0,34.5,50.0,13.0,45.0,0.0,1.0,2.2,34.0,34.0,1.55,0.8049999999999999,2.035,31.5
2024-07-27 14:04:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,40.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.34,31.5
2024-07-27 14:04:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.045,0.0,0.0,31.5,57.0,36.0,64.0,52.0,10.0,0.0,0.0,35.0,42.5,0.0,43.0,0.0,0.0,0.0,35.0,34.0,0.1,0.98,2.09,31.5
2024-07-27 14:04:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.045,0.0,0.0,34.0,41.0,34.0,38.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.1,0.98,1.98,31.5
2024-07-27 14:05:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.06,0.0,0.0,34.0,73.66666666666667,33.666666666666664,73.33333333333333,49.0,4.666666666666667,126.66666666666667,126.66666666666667,33.333333333333336,42.0,0.0,42.333333333333336,0.0,0.0,0.0,30.0,29.0,0.13333333333333333,0.82,1.9633333333333332,31.5
2024-07-27 14:05:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.333333333333336,43.0,44.333333333333336,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.5766666666666667,31.5
2024-07-27 14:05:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.075,0.0,0.0,31.666666666666668,69.66666666666667,35.0,66.0,51.0,7.0,126.66666666666667,126.66666666666667,35.0,42.0,0.0,42.333333333333336,0.0,0.0,0.0,35.0,37.333333333333336,0.16666666666666666,0.89,2.03,31.5
2024-07-27 14:05:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.075,0.0,0.0,34.0,41.0,36.0,38.0,39.0,10.0,0.0,0.0,34.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,34.666666666666664,34.0,0.16666666666666666,0.98,2.09,31.5
2024-07-27 14:07:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.06,0.0,0.0,34.0,73.66666666666667,33.666666666666664,73.33333333333333,49.0,4.666666666666667,126.66666666666667,126.66666666666667,33.333333333333336,42.0,0.0,42.333333333333336,0.0,0.0,0.0,30.0,29.0,0.13333333333333333,0.82,1.9633333333333332,31.5
2024-07-27 14:07:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.333333333333336,43.0,44.333333333333336,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.5766666666666667,31.5
2024-07-27 14:07:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.075,0.0,0.0,31.666666666666668,69.66666666666667,35.0,66.0,51.0,7.0,126.66666666666667,126.66666666666667,35.0,42.0,0.0,42.333333333333336,0.0,0.0,0.0,35.0,37.333333333333336,0.16666666666666666,0.89,2.03,31.5
2024-07-27 14:07:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.075,0.0,0.0,34.0,41.0,36.0,38.0,39.0,10.0,0.0,0.0,34.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,34.666666666666664,34.0,0.16666666666666666,0.98,2.09,31.5
2024-07-27 14:08:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.06,0.0,0.0,34.0,73.66666666666667,33.666666666666664,73.33333333333333,49.0,4.666666666666667,126.66666666666667,126.66666666666667,33.333333333333336,42.0,0.0,42.333333333333336,0.0,0.0,0.0,30.0,29.0,0.13333333333333333,0.82,1.9633333333333332,31.5
2024-07-27 14:08:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.333333333333336,43.0,44.333333333333336,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.5766666666666667,31.5
2024-07-27 14:08:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.075,0.0,0.0,31.666666666666668,69.66666666666667,35.0,66.0,51.0,7.0,126.66666666666667,126.66666666666667,35.0,42.0,0.0,42.333333333333336,0.0,0.0,0.0,35.0,37.333333333333336,0.16666666666666666,0.89,2.03,31.5
2024-07-27 14:08:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.075,0.0,0.0,34.0,41.0,36.0,38.0,39.0,10.0,0.0,0.0,34.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,34.666666666666664,34.0,0.16666666666666666,0.98,2.09,31.5
2024-07-27 14:11:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.06,0.0,0.0,34.0,73.66666666666667,33.666666666666664,73.33333333333333,49.0,4.666666666666667,126.66666666666667,126.66666666666667,33.333333333333336,42.0,0.0,42.333333333333336,0.0,0.0,0.0,30.0,29.0,0.13333333333333333,0.82,1.9633333333333332,31.5
2024-07-27 14:11:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.333333333333336,43.0,44.333333333333336,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.5766666666666667,31.5
2024-07-27 14:11:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.075,0.0,0.0,31.666666666666668,69.66666666666667,35.0,66.0,51.0,7.0,126.66666666666667,126.66666666666667,35.0,42.0,0.0,42.333333333333336,0.0,0.0,0.0,35.0,37.333333333333336,0.16666666666666666,0.89,2.03,31.5
2024-07-27 14:11:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.075,0.0,0.0,34.0,41.0,36.0,38.0,39.0,10.0,0.0,0.0,34.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,34.666666666666664,34.0,0.16666666666666666,0.98,2.09,31.5
2024-07-27 14:12:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.06,0.0,0.0,34.0,73.66666666666667,33.666666666666664,73.33333333333333,49.0,4.666666666666667,126.66666666666667,126.66666666666667,33.333333333333336,42.0,0.0,42.333333333333336,0.0,0.0,0.0,30.0,29.0,0.13333333333333333,0.82,1.9633333333333332,31.5
2024-07-27 14:12:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.333333333333336,43.0,44.333333333333336,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.5766666666666667,31.5
2024-07-27 14:12:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.075,0.0,0.0,31.666666666666668,69.66666666666667,35.0,66.0,51.0,7.0,126.66666666666667,126.66666666666667,35.0,42.0,0.0,42.333333333333336,0.0,0.0,0.0,35.0,37.333333333333336,0.16666666666666666,0.89,2.03,31.5
2024-07-27 14:12:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.075,0.0,0.0,34.0,41.0,36.0,38.0,39.0,10.0,0.0,0.0,34.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,34.666666666666664,34.0,0.16666666666666666,0.98,2.09,31.5
2024-07-27 14:13:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.06,0.0,0.0,34.0,73.66666666666667,33.666666666666664,73.33333333333333,49.0,4.666666666666667,126.66666666666667,126.66666666666667,33.333333333333336,42.0,0.0,42.333333333333336,0.0,0.0,0.0,30.0,29.0,0.13333333333333333,0.82,1.9633333333333332,31.5
2024-07-27 14:13:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.333333333333336,43.0,44.333333333333336,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.5766666666666667,31.5
2024-07-27 14:13:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.0,448.0,44.0,15.0,0.075,0.0,0.0,31.666666666666668,69.66666666666667,35.0,66.0,51.0,7.0,126.66666666666667,126.66666666666667,35.0,42.0,0.0,42.333333333333336,0.0,0.0,0.0,35.0,37.333333333333336,0.16666666666666666,0.89,2.03,31.5
2024-07-27 14:13:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.075,0.0,0.0,34.0,41.0,36.0,38.0,39.0,10.0,0.0,0.0,34.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,34.666666666666664,34.0,0.16666666666666666,0.98,2.09,31.5
2024-07-27 14:15:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,61.5,34.0,70.5,48.0,6.0,0.0,0.0,33.5,42.0,0.0,43.0,0.0,0.0,0.0,33.0,32.5,0.1,0.86,1.98,31.5
2024-07-27 14:15:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,42.0,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.43,31.5
2024-07-27 14:15:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,34.0,59.0,35.5,63.5,50.5,10.0,0.0,0.0,35.0,42.0,0.0,43.0,0.0,0.0,0.0,35.0,36.0,0.1,0.98,2.0599999999999996,31.5
2024-07-27 14:15:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,41.0,34.0,37.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.98,31.5
2024-07-27 14:18:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,61.5,34.0,70.5,48.0,6.0,0.0,0.0,33.5,42.0,0.0,43.0,0.0,0.0,0.0,33.0,32.5,0.1,0.86,1.98,31.5
2024-07-27 14:18:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,42.0,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.43,31.5
2024-07-27 14:18:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,34.0,59.0,35.5,63.5,50.5,10.0,0.0,0.0,35.0,42.0,0.0,43.0,0.0,0.0,0.0,35.0,36.0,0.1,0.98,2.0599999999999996,31.5
2024-07-27 14:18:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,41.0,34.0,37.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.98,31.5
2024-07-27 14:21:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,61.5,34.0,70.5,48.0,6.0,0.0,0.0,33.5,42.0,0.0,43.0,0.0,0.0,0.0,33.0,32.5,0.1,0.86,1.98,31.5
2024-07-27 14:21:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,42.0,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.43,31.5
2024-07-27 14:21:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,34.0,59.0,35.5,63.5,50.5,10.0,0.0,0.0,35.0,42.0,0.0,43.0,0.0,0.0,0.0,35.0,36.0,0.1,0.98,2.0599999999999996,31.5
2024-07-27 14:21:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,41.0,34.0,37.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.98,31.5
2024-07-27 14:22:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,61.5,34.0,70.5,48.0,6.0,0.0,0.0,33.5,42.0,0.0,43.0,0.0,0.0,0.0,33.0,32.5,0.1,0.86,1.98,31.5
2024-07-27 14:22:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,42.0,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.43,31.5
2024-07-27 14:22:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,34.0,59.0,35.5,63.5,50.5,10.0,0.0,0.0,35.0,42.0,0.0,43.0,0.0,0.0,0.0,35.0,36.0,0.1,0.98,2.0599999999999996,31.5
2024-07-27 14:22:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,41.0,34.0,37.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.98,31.5
2024-07-27 14:23:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,61.5,34.0,70.5,48.0,6.0,0.0,0.0,33.5,42.0,0.0,43.0,0.0,0.0,0.0,33.0,32.5,0.1,0.86,1.98,31.5
2024-07-27 14:23:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,42.0,39.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.43,31.5
2024-07-27 14:23:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,34.0,59.0,35.5,63.5,50.5,10.0,0.0,0.0,35.0,42.0,0.0,43.0,0.0,0.0,0.0,35.0,36.0,0.1,0.98,2.0599999999999996,31.5
2024-07-27 14:23:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,41.0,34.0,37.0,39.0,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.98,31.5
2024-07-27 14:25:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,57.0,33.5,68.25,47.0,7.0,0.0,0.0,33.5,42.0,0.0,42.0,0.0,0.0,0.0,34.0,33.0,0.1,0.89,1.955,31.5
2024-07-27 14:25:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,41.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.4000000000000004,31.5
2024-07-27 14:25:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.00125,5.75,0.0,29.75,67.25,38.5,63.75,50.0,4.5,497.5,95.0,36.5,61.25,26.0,53.5,0.0,1.75,2.2,35.0,37.25,2.2249999999999996,0.8200000000000001,2.2275,31.5
2024-07-27 14:25:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.75,40.0,33.25,37.0,38.75,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9425,31.5
2024-07-27 14:26:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,57.0,33.5,68.25,47.0,7.0,0.0,0.0,33.5,42.0,0.0,42.0,0.0,0.0,0.0,34.0,33.0,0.1,0.89,1.955,31.5
2024-07-27 14:26:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,41.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.4000000000000004,31.5
2024-07-27 14:26:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.00125,5.75,0.0,29.75,67.25,38.5,63.75,50.0,4.5,497.5,95.0,36.5,61.25,26.0,53.5,0.0,1.75,2.2,35.0,37.25,2.2249999999999996,0.8200000000000001,2.2275,31.5
2024-07-27 14:26:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.75,40.0,33.25,37.0,38.75,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9425,31.5
2024-07-27 14:28:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,57.0,33.5,68.25,47.0,7.0,0.0,0.0,33.5,42.0,0.0,42.0,0.0,0.0,0.0,34.0,33.0,0.1,0.89,1.955,31.5
2024-07-27 14:28:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,41.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.4000000000000004,31.5
2024-07-27 14:28:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.00125,5.75,0.0,29.75,67.25,38.5,63.75,50.0,4.5,497.5,95.0,36.5,61.25,26.0,53.5,0.0,1.75,2.2,35.0,37.25,2.2249999999999996,0.8200000000000001,2.2275,31.5
2024-07-27 14:28:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.75,40.0,33.25,37.0,38.75,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9425,31.5
2024-07-27 14:29:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,57.0,33.5,68.25,47.0,7.0,0.0,0.0,33.5,42.0,0.0,42.0,0.0,0.0,0.0,34.0,33.0,0.1,0.89,1.955,31.5
2024-07-27 14:29:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,41.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.4000000000000004,31.5
2024-07-27 14:29:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.00125,5.75,0.0,29.75,67.25,38.5,63.75,50.0,4.5,497.5,95.0,36.5,61.25,26.0,53.5,0.0,1.75,2.2,35.0,37.25,2.2249999999999996,0.8200000000000001,2.2275,31.5
2024-07-27 14:29:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.75,40.0,33.25,37.0,38.75,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9425,31.5
2024-07-27 14:32:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,57.0,33.5,68.25,47.0,7.0,0.0,0.0,33.5,42.0,0.0,42.0,0.0,0.0,0.0,34.0,33.0,0.1,0.89,1.955,31.5
2024-07-27 14:32:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,41.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.4000000000000004,31.5
2024-07-27 14:32:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.00125,5.75,0.0,29.75,67.25,38.5,63.75,50.0,4.5,497.5,95.0,36.5,61.25,26.0,53.5,0.0,1.75,2.2,35.0,37.25,2.2249999999999996,0.8200000000000001,2.2275,31.5
2024-07-27 14:32:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.75,40.0,33.25,37.0,38.75,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9425,31.5
2024-07-27 14:33:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,506.5,506.5,44.0,15.0,0.045,0.0,0.0,34.0,57.0,33.5,68.25,47.0,7.0,0.0,0.0,33.5,42.0,0.0,42.0,0.0,0.0,0.0,34.0,33.0,0.1,0.89,1.955,31.5
2024-07-27 14:33:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,41.5,39.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.4000000000000004,31.5
2024-07-27 14:33:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,0.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.00125,5.75,0.0,29.75,67.25,38.5,63.75,50.0,4.5,497.5,95.0,36.5,61.25,26.0,53.5,0.0,1.75,2.2,35.0,37.25,2.2249999999999996,0.8200000000000001,2.2275,31.5
2024-07-27 14:33:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.75,40.0,33.25,37.0,38.75,10.0,0.0,0.0,34.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9425,31.5
2024-07-27 14:35:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:35:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:35:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:35:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:36:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:36:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:36:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:36:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:38:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:38:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:38:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:38:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:39:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:39:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:39:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:39:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:41:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:41:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:41:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:41:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:42:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:42:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:42:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:42:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:43:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:43:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:43:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:43:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:46:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:46:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:46:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:46:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
