Time Stamp,System Identifier,AirNet Addr.,Centralised Address,CA Device Line Number,*Line quality,HVAC Unit type,Refrigerant System Number,Generic system number,Comp.1 Disch. stepping down cntl,Comp.1 INV stepping down cntl,Comp.2 Disch. stepping down cntl,Comp.2 INV stepping down cntl,Compressor 1(INV1),Compressor 2(INV2),Defrost,Disch. pipe retry,Demand state,Demand stepping down cntl,EVM (Main),EVT (subcooling heat xchanger),EVJ (refrigerant injection),Fan step,Heating,High pressure retry,HP,H.P. stepping down cntl,INV1 Fin stepping down cntl,INV1 stand-by,INV2 Fin stepping down cntl,INV2 stand-by,Low pressure retry,L.P. stepping down cntl,Overheating stand-by,Oil return,INV1 oil separator below,INV2 oil separator below,Operation control mode,Operation output,Restart stand-by,Startup control,System HP,Thermostat ON,Unit Error stat,Ventilation,Target Condensing Pressure,Target Evaporation Pressure,*Comp 1 INV working hours,*Comp 2 INV working hours,Target Condensing T,Target Evaporation T,*Electric Power (Estimated),Comp.1 current,Comp.2 current,Comp. suction pipe temp.,Discharge pipe temp.(Comp.1),Discharge pipe temp.(Comp.2),INV1 comp. body temp,INV2 comp. body temp,Evaporating Temperature,Fan 1 rotation amount,Fan 2 rotation amount,Heat exchanger liquid pipe temp.,INV1 fin temp.,INV 1 rotation amount,INV2 fin temp.,INV 2 rotation amount,INV FAN current,I/U thermostat ON capacity,Subcooling heat exchanger gas temp.,Subcooling heat exchanger liquid temp.,System Current,Evaporating Pressure,Condensing Pressure,Site temperature
2024-07-27 14:49:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,54.75,33.0,66.25,46.0,7.0,0.0,0.0,33.0,42.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:49:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,43.0,43.0,38.75,0.0,26.0,0.0,0.0,37.5,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.495,31.5
2024-07-27 14:49:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,40.0,40.0,2.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.56,0.97,448.5,448.5,44.0,9.6,1.125,8.0,0.0,21.5,80.0,42.0,71.0,52.5,7.0,470.0,0.0,41.5,61.0,26.0,55.5,0.0,2.0,3.8500000000000005,24.25,23.25,2.5,0.8925000000000001,2.43,31.5
2024-07-27 14:49:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,40.0,33.25,37.0,38.0,10.0,0.0,0.0,33.75,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9425,31.5
2024-07-27 14:50:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,52.75,33.0,63.75,45.0,7.0,0.0,0.0,32.75,41.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:50:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,43.5,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.5,0.1,1.59,2.5275,31.5
2024-07-27 14:50:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,33.75,65.0,36.0,68.25,53.0,7.75,0.0,0.0,35.0,43.0,0.0,44.0,0.0,0.0,0.0,34.0,31.25,0.1,0.9125000000000001,2.09,31.5
2024-07-27 14:50:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,39.0,32.5,37.0,38.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9049999999999998,31.5
2024-07-27 14:52:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,52.75,33.0,63.75,45.0,7.0,0.0,0.0,32.75,41.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:52:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,43.5,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.5,0.1,1.59,2.5275,31.5
2024-07-27 14:52:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,33.75,65.0,36.0,68.25,53.0,7.75,0.0,0.0,35.0,43.0,0.0,44.0,0.0,0.0,0.0,34.0,31.25,0.1,0.9125000000000001,2.09,31.5
2024-07-27 14:52:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,39.0,32.5,37.0,38.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9049999999999998,31.5
2024-07-27 14:53:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,52.75,33.0,63.75,45.0,7.0,0.0,0.0,32.75,41.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:53:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,43.5,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.5,0.1,1.59,2.5275,31.5
2024-07-27 14:53:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,33.75,65.0,36.0,68.25,53.0,7.75,0.0,0.0,35.0,43.0,0.0,44.0,0.0,0.0,0.0,34.0,31.25,0.1,0.9125000000000001,2.09,31.5
2024-07-27 14:53:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,39.0,32.5,37.0,38.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9049999999999998,31.5
2024-07-27 14:54:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,52.75,33.0,63.75,45.0,7.0,0.0,0.0,32.75,41.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:54:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,43.5,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.5,0.1,1.59,2.5275,31.5
2024-07-27 14:54:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,33.75,65.0,36.0,68.25,53.0,7.75,0.0,0.0,35.0,43.0,0.0,44.0,0.0,0.0,0.0,34.0,31.25,0.1,0.9125000000000001,2.09,31.5
2024-07-27 14:54:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,39.0,32.5,37.0,38.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9049999999999998,31.5
2024-07-27 14:57:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,52.75,33.0,63.75,45.0,7.0,0.0,0.0,32.75,41.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:57:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,43.5,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.5,0.1,1.59,2.5275,31.5
2024-07-27 14:57:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,33.75,65.0,36.0,68.25,53.0,7.75,0.0,0.0,35.0,43.0,0.0,44.0,0.0,0.0,0.0,34.0,31.25,0.1,0.9125000000000001,2.09,31.5
2024-07-27 14:57:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,39.0,32.5,37.0,38.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9049999999999998,31.5
2024-07-27 14:59:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045,0.0,0.0,33.0,52.75,33.0,63.75,45.0,7.0,0.0,0.0,32.75,41.0,0.0,42.0,0.0,0.0,0.0,33.0,33.0,0.1,0.89,1.93,31.5
2024-07-27 14:59:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,43.5,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.5,0.1,1.59,2.5275,31.5
2024-07-27 14:59:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,448.5,448.5,44.0,15.0,0.045,0.0,0.0,33.75,65.0,36.0,68.25,53.0,7.75,0.0,0.0,35.0,43.0,0.0,44.0,0.0,0.0,0.0,34.0,31.25,0.1,0.9125000000000001,2.09,31.5
2024-07-27 14:59:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.0,39.0,32.5,37.0,38.0,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,33.0,0.2,0.98,1.9049999999999998,31.5
2024-07-27 15:00:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,51.333333333333336,32.333333333333336,62.333333333333336,44.0,7.0,0.0,0.0,32.0,41.0,0.0,41.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.89,1.8966666666666665,31.5
2024-07-27 15:00:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,37.0,43.0,41.0,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.37,31.5
2024-07-27 15:00:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,59.333333333333336,36.0,66.33333333333333,51.666666666666664,9.333333333333334,0.0,0.0,35.0,43.333333333333336,0.0,44.0,0.0,0.0,0.0,35.0,33.666666666666664,0.10000000000000002,0.96,2.09,31.5
2024-07-27 15:00:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,33.0,39.0,32.0,36.0,37.666666666666664,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.333333333333336,0.0,0.98,1.88,31.5
2024-07-27 15:01:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,51.333333333333336,32.333333333333336,62.333333333333336,44.0,7.0,0.0,0.0,32.0,41.0,0.0,41.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.89,1.8966666666666665,31.5
2024-07-27 15:01:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,37.0,43.0,41.0,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.37,31.5
2024-07-27 15:01:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,59.333333333333336,36.0,66.33333333333333,51.666666666666664,9.333333333333334,0.0,0.0,35.0,43.333333333333336,0.0,44.0,0.0,0.0,0.0,35.0,33.666666666666664,0.10000000000000002,0.96,2.09,31.5
2024-07-27 15:01:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,33.0,39.0,32.0,36.0,37.666666666666664,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.333333333333336,0.0,0.98,1.88,31.5
2024-07-27 15:04:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.045000000000000005,0.0,0.0,32.0,51.333333333333336,32.333333333333336,62.333333333333336,44.0,7.0,0.0,0.0,32.0,41.0,0.0,41.0,0.0,0.0,0.0,33.0,33.0,0.10000000000000002,0.89,1.8966666666666665,31.5
2024-07-27 15:04:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,37.0,43.0,41.0,38.0,0.0,26.0,0.0,0.0,38.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.37,31.5
2024-07-27 15:04:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,59.333333333333336,36.0,66.33333333333333,51.666666666666664,9.333333333333334,0.0,0.0,35.0,43.333333333333336,0.0,44.0,0.0,0.0,0.0,35.0,33.666666666666664,0.10000000000000002,0.96,2.09,31.5
2024-07-27 15:04:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,33.0,39.0,32.0,36.0,37.666666666666664,10.0,0.0,0.0,33.0,35.0,0.0,35.0,0.0,0.0,0.0,33.0,32.333333333333336,0.0,0.98,1.88,31.5
2024-07-27 15:05:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.03,0.0,0.0,32.0,51.0,32.0,61.333333333333336,44.0,7.0,0.0,0.0,32.0,41.0,0.0,41.0,0.0,0.0,0.0,32.333333333333336,32.0,0.06666666666666667,0.89,1.88,31.5
2024-07-27 15:05:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.333333333333336,43.0,38.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.216666666666667,31.5
2024-07-27 15:05:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,58.0,35.666666666666664,65.66666666666667,51.0,10.0,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.0,0.10000000000000002,0.98,2.07,31.5
2024-07-27 15:05:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,39.0,31.0,36.0,37.666666666666664,10.0,0.0,0.0,32.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,32.333333333333336,32.0,0.0,0.98,1.83,31.5
2024-07-27 15:07:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.03,0.0,0.0,32.0,51.0,32.0,61.333333333333336,44.0,7.0,0.0,0.0,32.0,41.0,0.0,41.0,0.0,0.0,0.0,32.333333333333336,32.0,0.06666666666666667,0.89,1.88,31.5
2024-07-27 15:07:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.333333333333336,43.0,38.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.216666666666667,31.5
2024-07-27 15:07:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,58.0,35.666666666666664,65.66666666666667,51.0,10.0,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.0,0.10000000000000002,0.98,2.07,31.5
2024-07-27 15:07:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,39.0,31.0,36.0,37.666666666666664,10.0,0.0,0.0,32.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,32.333333333333336,32.0,0.0,0.98,1.83,31.5
2024-07-27 15:08:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.03,0.0,0.0,32.0,51.0,32.0,61.333333333333336,44.0,7.0,0.0,0.0,32.0,41.0,0.0,41.0,0.0,0.0,0.0,32.333333333333336,32.0,0.06666666666666667,0.89,1.88,31.5
2024-07-27 15:08:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.333333333333336,43.0,38.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.216666666666667,31.5
2024-07-27 15:08:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.0,58.0,35.666666666666664,65.66666666666667,51.0,10.0,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.0,0.10000000000000002,0.98,2.07,31.5
2024-07-27 15:08:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0,0.0,0.0,32.0,39.0,31.0,36.0,37.666666666666664,10.0,0.0,0.0,32.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,32.333333333333336,32.0,0.0,0.98,1.83,31.5
2024-07-27 15:10:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:10:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:10:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:10:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:11:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:11:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:11:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:11:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:13:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:13:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:13:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:13:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:14:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:14:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:14:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:14:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:17:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:17:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:17:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:17:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:18:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:18:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:18:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:18:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:21:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:21:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:21:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:21:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:23:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:23:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:23:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:23:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:24:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.0,507.0,44.0,15.0,0.0,0.0,0.0,32.0,51.0,32.5,60.75,44.0,7.0,0.0,0.0,32.0,40.25,0.0,41.0,0.0,0.0,0.0,32.0,32.0,0.0,0.89,1.9049999999999998,31.5
2024-07-27 15:24:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.25,38.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.2,31.5
2024-07-27 15:24:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,57.25,35.75,65.0,50.5,10.75,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,34.25,34.0,0.1,1.0025,2.0749999999999997,31.5
2024-07-27 15:24:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.0225,0.0,0.0,32.0,39.0,32.25,36.0,37.0,10.0,0.0,0.0,32.0,35.0,0.0,35.0,0.0,0.0,0.0,32.0,32.0,0.05,0.98,1.8925,31.5
2024-07-27 15:25:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.915,5.333333333333333,0.0,31.666666666666668,77.33333333333333,37.666666666666664,67.33333333333333,44.333333333333336,1.3333333333333333,380.0,380.0,35.0,53.666666666666664,17.333333333333332,49.666666666666664,0.0,2.0,1.4666666666666668,31.666666666666668,28.0,2.033333333333333,0.7333333333333334,2.186666666666667,31.5
2024-07-27 15:25:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.0,42.0,46.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.703333333333333,31.5
2024-07-27 15:25:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,56.0,36.0,63.0,49.0,12.666666666666666,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.666666666666664,0.10000000000000002,1.07,2.09,31.5
2024-07-27 15:25:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09000000000000001,0.0,0.0,33.333333333333336,39.0,36.666666666666664,36.0,37.0,10.0,0.0,0.0,33.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,33.666666666666664,33.0,0.20000000000000004,0.98,2.1233333333333335,31.5
2024-07-27 15:28:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.915,5.333333333333333,0.0,31.666666666666668,77.33333333333333,37.666666666666664,67.33333333333333,44.333333333333336,1.3333333333333333,380.0,380.0,35.0,53.666666666666664,17.333333333333332,49.666666666666664,0.0,2.0,1.4666666666666668,31.666666666666668,28.0,2.033333333333333,0.7333333333333334,2.186666666666667,31.5
2024-07-27 15:28:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.0,42.0,46.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.703333333333333,31.5
2024-07-27 15:28:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,56.0,36.0,63.0,49.0,12.666666666666666,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.666666666666664,0.10000000000000002,1.07,2.09,31.5
2024-07-27 15:28:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09000000000000001,0.0,0.0,33.333333333333336,39.0,36.666666666666664,36.0,37.0,10.0,0.0,0.0,33.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,33.666666666666664,33.0,0.20000000000000004,0.98,2.1233333333333335,31.5
2024-07-27 15:29:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.915,5.333333333333333,0.0,31.666666666666668,77.33333333333333,37.666666666666664,67.33333333333333,44.333333333333336,1.3333333333333333,380.0,380.0,35.0,53.666666666666664,17.333333333333332,49.666666666666664,0.0,2.0,1.4666666666666668,31.666666666666668,28.0,2.033333333333333,0.7333333333333334,2.186666666666667,31.5
2024-07-27 15:29:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.0,42.0,46.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.703333333333333,31.5
2024-07-27 15:29:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,56.0,36.0,63.0,49.0,12.666666666666666,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.666666666666664,0.10000000000000002,1.07,2.09,31.5
2024-07-27 15:29:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09000000000000001,0.0,0.0,33.333333333333336,39.0,36.666666666666664,36.0,37.0,10.0,0.0,0.0,33.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,33.666666666666664,33.0,0.20000000000000004,0.98,2.1233333333333335,31.5
2024-07-27 15:31:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.915,5.333333333333333,0.0,31.666666666666668,77.33333333333333,37.666666666666664,67.33333333333333,44.333333333333336,1.3333333333333333,380.0,380.0,35.0,53.666666666666664,17.333333333333332,49.666666666666664,0.0,2.0,1.4666666666666668,31.666666666666668,28.0,2.033333333333333,0.7333333333333334,2.186666666666667,31.5
2024-07-27 15:31:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.0,42.0,46.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.703333333333333,31.5
2024-07-27 15:31:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,56.0,36.0,63.0,49.0,12.666666666666666,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.666666666666664,0.10000000000000002,1.07,2.09,31.5
2024-07-27 15:31:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09000000000000001,0.0,0.0,33.333333333333336,39.0,36.666666666666664,36.0,37.0,10.0,0.0,0.0,33.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,33.666666666666664,33.0,0.20000000000000004,0.98,2.1233333333333335,31.5
2024-07-27 15:32:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.915,5.333333333333333,0.0,31.666666666666668,77.33333333333333,37.666666666666664,67.33333333333333,44.333333333333336,1.3333333333333333,380.0,380.0,35.0,53.666666666666664,17.333333333333332,49.666666666666664,0.0,2.0,1.4666666666666668,31.666666666666668,28.0,2.033333333333333,0.7333333333333334,2.186666666666667,31.5
2024-07-27 15:32:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03,0.0,0.0,36.0,42.0,46.333333333333336,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.666666666666664,38.0,0.06666666666666667,1.59,2.703333333333333,31.5
2024-07-27 15:32:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,56.0,36.0,63.0,49.0,12.666666666666666,0.0,0.0,35.0,44.0,0.0,44.0,0.0,0.0,0.0,35.0,34.666666666666664,0.10000000000000002,1.07,2.09,31.5
2024-07-27 15:32:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09000000000000001,0.0,0.0,33.333333333333336,39.0,36.666666666666664,36.0,37.0,10.0,0.0,0.0,33.666666666666664,35.0,0.0,35.0,0.0,0.0,0.0,33.666666666666664,33.0,0.20000000000000004,0.98,2.1233333333333335,31.5
2024-07-27 15:35:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.045,0.0,0.0,35.0,61.5,34.25,65.25,45.0,5.0,0.0,0.0,34.0,41.75,0.0,42.0,0.0,0.0,0.0,33.0,31.25,0.1,0.83,1.9925,31.5
2024-07-27 15:35:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,46.25,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.6975000000000002,31.5
2024-07-27 15:35:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,55.75,36.0,62.0,48.75,13.5,0.0,0.0,35.0,44.0,0.0,44.75,0.0,0.0,0.0,35.0,35.0,0.1,1.1,2.09,31.5
2024-07-27 15:35:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,40.0,35.0,36.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.035,31.5
2024-07-27 15:36:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.045,0.0,0.0,35.0,61.5,34.25,65.25,45.0,5.0,0.0,0.0,34.0,41.75,0.0,42.0,0.0,0.0,0.0,33.0,31.25,0.1,0.83,1.9925,31.5
2024-07-27 15:36:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,46.25,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.6975000000000002,31.5
2024-07-27 15:36:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,55.75,36.0,62.0,48.75,13.5,0.0,0.0,35.0,44.0,0.0,44.75,0.0,0.0,0.0,35.0,35.0,0.1,1.1,2.09,31.5
2024-07-27 15:36:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,40.0,35.0,36.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.035,31.5
2024-07-27 15:38:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.045,0.0,0.0,35.0,61.5,34.25,65.25,45.0,5.0,0.0,0.0,34.0,41.75,0.0,42.0,0.0,0.0,0.0,33.0,31.25,0.1,0.83,1.9925,31.5
2024-07-27 15:38:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,46.25,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.6975000000000002,31.5
2024-07-27 15:38:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,55.75,36.0,62.0,48.75,13.5,0.0,0.0,35.0,44.0,0.0,44.75,0.0,0.0,0.0,35.0,35.0,0.1,1.1,2.09,31.5
2024-07-27 15:38:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,40.0,35.0,36.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.035,31.5
2024-07-27 15:39:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.045,0.0,0.0,35.0,61.5,34.25,65.25,45.0,5.0,0.0,0.0,34.0,41.75,0.0,42.0,0.0,0.0,0.0,33.0,31.25,0.1,0.83,1.9925,31.5
2024-07-27 15:39:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,37.0,43.0,46.25,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.1,1.59,2.6975000000000002,31.5
2024-07-27 15:39:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,55.75,36.0,62.0,48.75,13.5,0.0,0.0,35.0,44.0,0.0,44.75,0.0,0.0,0.0,35.0,35.0,0.1,1.1,2.09,31.5
2024-07-27 15:39:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,40.0,35.0,36.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.035,31.5
2024-07-27 15:40:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,507.5,507.5,44.0,15.0,0.045000000000000005,0.0,0.0,34.333333333333336,56.666666666666664,34.0,63.666666666666664,44.666666666666664,5.0,0.0,0.0,33.333333333333336,42.0,0.0,42.0,0.0,0.0,0.0,33.0,32.333333333333336,0.10000000000000002,0.83,1.9799999999999998,31.5
2024-07-27 15:40:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045000000000000005,0.0,0.0,36.666666666666664,43.0,44.0,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,38.0,38.0,0.10000000000000002,1.59,2.5566666666666666,31.5
