Time Stamp,System Identifier,AirNet Addr.,Centralised Address,CA Device Line Number,*Line quality,HVAC Unit type,Refrigerant System Number,Generic system number,Comp.1 Disch. stepping down cntl,Comp.1 INV stepping down cntl,Comp.2 Disch. stepping down cntl,Comp.2 INV stepping down cntl,Compressor 1(INV1),Compressor 2(INV2),Defrost,Disch. pipe retry,Demand state,Demand stepping down cntl,EVM (Main),EVT (subcooling heat xchanger),EVJ (refrigerant injection),Fan step,Heating,High pressure retry,HP,H.P. stepping down cntl,INV1 Fin stepping down cntl,INV1 stand-by,INV2 Fin stepping down cntl,INV2 stand-by,Low pressure retry,L.P. stepping down cntl,Overheating stand-by,Oil return,INV1 oil separator below,INV2 oil separator below,Operation control mode,Operation output,Restart stand-by,Startup control,System HP,Thermostat ON,Unit Error stat,Ventilation,Target Condensing Pressure,Target Evaporation Pressure,*Comp 1 INV working hours,*Comp 2 INV working hours,Target Condensing T,Target Evaporation T,*Electric Power (Estimated),Comp.1 current,Comp.2 current,Comp. suction pipe temp.,Discharge pipe temp.(Comp.1),Discharge pipe temp.(Comp.2),INV1 comp. body temp,INV2 comp. body temp,Evaporating Temperature,Fan 1 rotation amount,Fan 2 rotation amount,Heat exchanger liquid pipe temp.,INV1 fin temp.,INV 1 rotation amount,INV2 fin temp.,INV 2 rotation amount,INV FAN current,I/U thermostat ON capacity,Subcooling heat exchanger gas temp.,Subcooling heat exchanger liquid temp.,System Current,Evaporating Pressure,Condensing Pressure,Site temperature
2024-07-27 16:27:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,42.25,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.75,38.0,0.1,1.59,2.4450000000000003,31.5
2024-07-27 16:27:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,53.5,36.0,58.0,46.75,17.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,35.0,35.0,0.1,1.23,2.09,31.5
2024-07-27 16:27:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,35.0,40.0,35.0,35.25,37.0,10.0,0.0,0.0,35.75,35.0,0.0,35.0,0.0,0.0,0.0,35.25,35.0,0.2,0.98,2.03,31.5
2024-07-27 16:28:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,34.0,52.25,34.75,59.25,43.0,6.0,0.0,0.0,34.0,43.0,0.0,43.0,0.0,0.0,0.0,34.75,34.0,0.1,0.86,2.0175,31.5
2024-07-27 16:28:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.045,0.0,0.0,36.0,42.75,42.25,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.75,38.0,0.1,1.59,2.4450000000000003,31.5
2024-07-27 16:28:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,53.5,36.0,58.0,46.75,17.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,35.0,35.0,0.1,1.23,2.09,31.5
2024-07-27 16:28:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,35.0,40.0,35.0,35.25,37.0,10.0,0.0,0.0,35.75,35.0,0.0,35.0,0.0,0.0,0.0,35.25,35.0,0.2,0.98,2.03,31.5
2024-07-27 16:30:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.75,50.5,34.5,57.5,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,33.75,0.1,0.86,2.005,31.5
2024-07-27 16:30:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.75,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.355,31.5
2024-07-27 16:30:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,35.75,56.75,46.0,17.75,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,35.0,35.0,0.1,1.2525,2.0749999999999997,31.5
2024-07-27 16:30:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.0,35.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.03,31.5
2024-07-27 16:31:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.75,50.5,34.5,57.5,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,33.75,0.1,0.86,2.005,31.5
2024-07-27 16:31:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.75,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.355,31.5
2024-07-27 16:31:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,35.75,56.75,46.0,17.75,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,35.0,35.0,0.1,1.2525,2.0749999999999997,31.5
2024-07-27 16:31:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.0,35.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.03,31.5
2024-07-27 16:32:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.75,50.5,34.5,57.5,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,33.75,0.1,0.86,2.005,31.5
2024-07-27 16:32:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.75,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.355,31.5
2024-07-27 16:32:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,35.75,56.75,46.0,17.75,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,35.0,35.0,0.1,1.2525,2.0749999999999997,31.5
2024-07-27 16:32:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.0,35.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.03,31.5
2024-07-27 16:34:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.75,50.5,34.5,57.5,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,33.75,0.1,0.86,2.005,31.5
2024-07-27 16:34:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.75,38.0,0.0,26.0,0.0,0.0,37.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.355,31.5
2024-07-27 16:34:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,35.75,56.75,46.0,17.75,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,35.0,35.0,0.1,1.2525,2.0749999999999997,31.5
2024-07-27 16:34:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.0,35.0,37.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.0,0.2,0.98,2.03,31.5
2024-07-27 16:35:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.25,50.0,35.0,57.0,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,34.0,0.1,0.86,2.03,31.5
2024-07-27 16:35:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.25,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.325,31.5
2024-07-27 16:35:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,36.0,56.0,46.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.5,35.0,0.1,1.26,2.09,31.5
2024-07-27 16:35:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.25,35.0,36.75,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.25,0.2,0.98,2.045,31.5
2024-07-27 16:36:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.25,50.0,35.0,57.0,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,34.0,0.1,0.86,2.03,31.5
2024-07-27 16:36:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.25,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.325,31.5
2024-07-27 16:36:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,36.0,56.0,46.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.5,35.0,0.1,1.26,2.09,31.5
2024-07-27 16:36:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.25,35.0,36.75,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.25,0.2,0.98,2.045,31.5
2024-07-27 16:38:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.25,50.0,35.0,57.0,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,34.0,0.1,0.86,2.03,31.5
2024-07-27 16:38:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.25,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.325,31.5
2024-07-27 16:38:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,36.0,56.0,46.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.5,35.0,0.1,1.26,2.09,31.5
2024-07-27 16:38:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.25,35.0,36.75,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.25,0.2,0.98,2.045,31.5
2024-07-27 16:39:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.25,50.0,35.0,57.0,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,34.0,0.1,0.86,2.03,31.5
2024-07-27 16:39:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.25,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.325,31.5
2024-07-27 16:39:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,36.0,56.0,46.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.5,35.0,0.1,1.26,2.09,31.5
2024-07-27 16:39:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.25,35.0,36.75,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.25,0.2,0.98,2.045,31.5
2024-07-27 16:41:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.25,50.0,35.0,57.0,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,34.0,0.1,0.86,2.03,31.5
2024-07-27 16:41:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.25,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.325,31.5
2024-07-27 16:41:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,36.0,56.0,46.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.5,35.0,0.1,1.26,2.09,31.5
2024-07-27 16:41:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.25,35.0,36.75,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.25,0.2,0.98,2.045,31.5
2024-07-27 16:42:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.25,50.0,35.0,57.0,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,34.0,0.1,0.86,2.03,31.5
2024-07-27 16:42:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.25,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.325,31.5
2024-07-27 16:42:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,36.0,56.0,46.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.5,35.0,0.1,1.26,2.09,31.5
2024-07-27 16:42:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.25,35.0,36.75,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.25,0.2,0.98,2.045,31.5
2024-07-27 16:43:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.0,508.0,44.0,15.0,0.045,0.0,0.0,33.25,50.0,35.0,57.0,42.0,6.0,0.0,0.0,33.0,43.0,0.0,43.0,0.0,0.0,0.0,34.0,34.0,0.1,0.86,2.03,31.5
2024-07-27 16:43:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.0,0.0,0.0,36.0,42.0,40.25,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,37.0,37.0,0.0,1.59,2.325,31.5
2024-07-27 16:43:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,35.0,52.0,36.0,56.0,46.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.5,35.0,0.1,1.26,2.09,31.5
2024-07-27 16:43:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,35.25,35.0,36.75,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,35.0,34.25,0.2,0.98,2.045,31.5
2024-07-27 16:45:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.37,0.87,508.5,508.5,41.0,6.4,1.0462500000000001,5.75,0.0,32.25,64.25,37.75,59.75,41.75,3.5,380.0,380.0,34.25,53.5,26.0,52.25,0.0,1.5,2.2,33.0,35.5,2.325,0.79,2.1875,31.5
2024-07-27 16:45:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.01125,0.0,0.0,35.0,42.0,39.75,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,37.0,0.025,1.59,2.295,31.5
2024-07-27 16:45:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.5,51.25,35.25,55.0,45.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.26,2.045,31.5
2024-07-27 16:45:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,33.75,35.0,36.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9675,31.5
2024-07-27 16:46:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.37,0.87,508.5,508.5,41.0,6.4,1.0462500000000001,5.75,0.0,32.25,64.25,37.75,59.75,41.75,3.5,380.0,380.0,34.25,53.5,26.0,52.25,0.0,1.5,2.2,33.0,35.5,2.325,0.79,2.1875,31.5
2024-07-27 16:46:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.01125,0.0,0.0,35.0,42.0,39.75,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,37.0,0.025,1.59,2.295,31.5
2024-07-27 16:46:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.5,51.25,35.25,55.0,45.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.26,2.045,31.5
2024-07-27 16:46:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,33.75,35.0,36.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9675,31.5
2024-07-27 16:47:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.37,0.87,508.5,508.5,41.0,6.4,1.0462500000000001,5.75,0.0,32.25,64.25,37.75,59.75,41.75,3.5,380.0,380.0,34.25,53.5,26.0,52.25,0.0,1.5,2.2,33.0,35.5,2.325,0.79,2.1875,31.5
2024-07-27 16:47:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.01125,0.0,0.0,35.0,42.0,39.75,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,37.0,0.025,1.59,2.295,31.5
2024-07-27 16:47:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.5,51.25,35.25,55.0,45.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.26,2.045,31.5
2024-07-27 16:47:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,33.75,35.0,36.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9675,31.5
2024-07-27 16:49:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,3000.0,20.0,40.0,4.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,4.0,0.0,0.0,0.0,16.0,1.0,0.0,0.0,2.37,0.87,508.5,508.5,41.0,6.4,1.0462500000000001,5.75,0.0,32.25,64.25,37.75,59.75,41.75,3.5,380.0,380.0,34.25,53.5,26.0,52.25,0.0,1.5,2.2,33.0,35.5,2.325,0.79,2.1875,31.5
2024-07-27 16:49:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.01125,0.0,0.0,35.0,42.0,39.75,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,37.0,0.025,1.59,2.295,31.5
2024-07-27 16:49:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.5,51.25,35.25,55.0,45.0,18.0,0.0,0.0,35.0,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.26,2.045,31.5
2024-07-27 16:49:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,34.0,39.0,33.75,35.0,36.0,10.0,0.0,0.0,35.0,35.0,0.0,35.0,0.0,0.0,0.0,34.0,34.0,0.2,0.98,1.9675,31.5
2024-07-27 16:50:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.5,508.5,44.0,15.0,0.405,2.0,0.0,31.5,75.0,36.0,66.0,43.5,1.75,332.5,190.0,34.5,47.25,6.5,46.0,0.0,0.75,0.55,23.5,24.5,0.9,0.7424999999999999,2.0975,31.5
2024-07-27 16:50:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03375,0.0,0.0,35.0,41.5,39.0,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.07500000000000001,1.59,2.25,31.5
2024-07-27 16:50:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,51.0,35.0,55.0,45.0,18.75,0.0,0.0,34.25,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.29,2.03,31.5
2024-07-27 16:50:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.25,39.0,32.5,35.0,36.0,10.0,0.0,0.0,33.5,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.5,0.2,0.98,1.9049999999999998,31.5
2024-07-27 16:51:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.5,508.5,44.0,15.0,0.405,2.0,0.0,31.5,75.0,36.0,66.0,43.5,1.75,332.5,190.0,34.5,47.25,6.5,46.0,0.0,0.75,0.55,23.5,24.5,0.9,0.7424999999999999,2.0975,31.5
2024-07-27 16:51:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03375,0.0,0.0,35.0,41.5,39.0,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.07500000000000001,1.59,2.25,31.5
2024-07-27 16:51:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,51.0,35.0,55.0,45.0,18.75,0.0,0.0,34.25,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.29,2.03,31.5
2024-07-27 16:51:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.25,39.0,32.5,35.0,36.0,10.0,0.0,0.0,33.5,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.5,0.2,0.98,1.9049999999999998,31.5
2024-07-27 16:53:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.5,508.5,44.0,15.0,0.405,2.0,0.0,31.5,75.0,36.0,66.0,43.5,1.75,332.5,190.0,34.5,47.25,6.5,46.0,0.0,0.75,0.55,23.5,24.5,0.9,0.7424999999999999,2.0975,31.5
2024-07-27 16:53:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03375,0.0,0.0,35.0,41.5,39.0,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.07500000000000001,1.59,2.25,31.5
2024-07-27 16:53:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,51.0,35.0,55.0,45.0,18.75,0.0,0.0,34.25,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.29,2.03,31.5
2024-07-27 16:53:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.25,39.0,32.5,35.0,36.0,10.0,0.0,0.0,33.5,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.5,0.2,0.98,1.9049999999999998,31.5
2024-07-27 16:54:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.5,508.5,44.0,15.0,0.405,2.0,0.0,31.5,75.0,36.0,66.0,43.5,1.75,332.5,190.0,34.5,47.25,6.5,46.0,0.0,0.75,0.55,23.5,24.5,0.9,0.7424999999999999,2.0975,31.5
2024-07-27 16:54:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03375,0.0,0.0,35.0,41.5,39.0,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.07500000000000001,1.59,2.25,31.5
2024-07-27 16:54:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,51.0,35.0,55.0,45.0,18.75,0.0,0.0,34.25,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.29,2.03,31.5
2024-07-27 16:54:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.25,39.0,32.5,35.0,36.0,10.0,0.0,0.0,33.5,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.5,0.2,0.98,1.9049999999999998,31.5
2024-07-27 16:56:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.5,508.5,44.0,15.0,0.405,2.0,0.0,31.5,75.0,36.0,66.0,43.5,1.75,332.5,190.0,34.5,47.25,6.5,46.0,0.0,0.75,0.55,23.5,24.5,0.9,0.7424999999999999,2.0975,31.5
2024-07-27 16:56:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03375,0.0,0.0,35.0,41.5,39.0,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.07500000000000001,1.59,2.25,31.5
2024-07-27 16:56:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,51.0,35.0,55.0,45.0,18.75,0.0,0.0,34.25,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.29,2.03,31.5
2024-07-27 16:56:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.25,39.0,32.5,35.0,36.0,10.0,0.0,0.0,33.5,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.5,0.2,0.98,1.9049999999999998,31.5
2024-07-27 16:57:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.5,508.5,44.0,15.0,0.405,2.0,0.0,31.5,75.0,36.0,66.0,43.5,1.75,332.5,190.0,34.5,47.25,6.5,46.0,0.0,0.75,0.55,23.5,24.5,0.9,0.7424999999999999,2.0975,31.5
2024-07-27 16:57:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03375,0.0,0.0,35.0,41.5,39.0,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.07500000000000001,1.59,2.25,31.5
2024-07-27 16:57:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,51.0,35.0,55.0,45.0,18.75,0.0,0.0,34.25,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.29,2.03,31.5
2024-07-27 16:57:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.25,39.0,32.5,35.0,36.0,10.0,0.0,0.0,33.5,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.5,0.2,0.98,1.9049999999999998,31.5
2024-07-27 16:59:00,1.0,0.0,211.0,1.0,4.0,0.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,508.5,508.5,44.0,15.0,0.405,2.0,0.0,31.5,75.0,36.0,66.0,43.5,1.75,332.5,190.0,34.5,47.25,6.5,46.0,0.0,0.75,0.55,23.5,24.5,0.9,0.7424999999999999,2.0975,31.5
2024-07-27 16:59:00,2.0,0.0,11.0,1.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.0,0.0,0.0,0.0,2.56,1.15,396.0,396.0,44.0,15.0,0.03375,0.0,0.0,35.0,41.5,39.0,38.0,0.0,26.0,0.0,0.0,36.0,33.0,0.0,0.0,0.0,0.0,0.0,36.0,36.0,0.07500000000000001,1.59,2.25,31.5
2024-07-27 16:59:00,3.0,0.0,111.0,1.0,4.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,16.0,0.0,0.0,0.0,2.56,1.15,449.0,449.0,44.0,15.0,0.045,0.0,0.0,34.0,51.0,35.0,55.0,45.0,18.75,0.0,0.0,34.25,45.0,0.0,45.0,0.0,0.0,0.0,34.0,34.0,0.1,1.29,2.03,31.5
2024-07-27 16:59:00,4.0,0.0,311.0,1.0,4.0,0.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,18.0,0.0,0.0,0.0,2.56,1.15,510.5,510.5,44.0,15.0,0.09,0.0,0.0,33.25,39.0,32.5,35.0,36.0,10.0,0.0,0.0,33.5,35.0,0.0,35.0,0.0,0.0,0.0,33.5,33.5,0.2,0.98,1.9049999999999998,31.5
