Time Stamp,T_comp1_dis (K),T_comp2_dis (K),P_cond (Pa),P_evap (Pa),T_comp_suc (K),target_eta,target_eta2,h_comp_suc (j/kg),h_comp1_dis (j/kg),h_comp2_dis (j/kg),h_isen (j/kg),eta_isentropic_1,eta_isentropic_2,eta1_condition,eta2_condition,comp1_mech_power,comp2_mech_power,m_comp1,m_comp2,m_total,T_evap_ex (K),T_subcooling (K),h_evap_ex (j/kg),h_evap_in (j/kg),cooling_load (KW),Total_electric_power (KW),COP
2024-07-27 09:00:00,338.6666666666667,338.6666666666667,1796666.6666666667,880000.0,304.0,0.75,0,451379.09561826853,481725.76977957,481725.76977957,474139.1012392446,1.085529249715909,1.085529249715909,True,True,0.0,0.0,0.0,0.0,0.0,296.7,303.0,444100.79778481094,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:00:00,327.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,459526.31173786323,443215.566237002,441654.17353228887,0.20766591706490584,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,298.7,303.0,431536.064865668,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:00:00,336.3333333333333,337.0,1780000.0,980000.0,302.0,0.75,0,447415.3407978464,471930.8952426097,471930.8952426097,465802.0066314189,0.8133605990133429,0.787687913476383,True,True,0.0,0.0,0.0,0.0,0.0,296.06666666666666,303.0,441282.29666879127,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:00:00,334.0,335.3333333333333,1796666.6666666667,920000.0,302.0,0.75,0,447415.3407978464,476908.5782785929,476908.5782785929,469535.26890840626,1.1199336374727706,1.0414938433166103,True,True,0.0,0.0,0.0,0.0,0.0,297.4,303.0,444805.6339062369,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:03:00,338.6666666666667,338.6666666666667,1796666.6666666667,880000.0,304.0,0.75,0,451379.09561826853,481725.76977957,481725.76977957,474139.1012392446,1.085529249715909,1.085529249715909,True,True,0.0,0.0,0.0,0.0,0.0,296.8666666666667,303.0,444268.7689338093,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:03:00,327.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,459526.31173786323,443215.566237002,441654.17353228887,0.20766591706490584,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,298.8,303.0,431665.73212000966,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:03:00,336.3333333333333,337.0,1780000.0,980000.0,302.0,0.75,0,447415.3407978464,471930.8952426097,471930.8952426097,465802.0066314189,0.8133605990133429,0.787687913476383,True,True,0.0,0.0,0.0,0.0,0.0,296.23333333333335,303.0,441456.6899936986,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:03:00,334.0,335.3333333333333,1796666.6666666667,920000.0,302.0,0.75,0,447415.3407978464,476908.5782785929,476908.5782785929,469535.26890840626,1.1199336374727706,1.0414938433166103,True,True,0.0,0.0,0.0,0.0,0.0,297.6333333333333,303.0,444200.4130856407,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:04:00,338.6666666666667,338.6666666666667,1796666.6666666667,880000.0,304.0,0.75,0,451379.09561826853,481725.76977957,481725.76977957,474139.1012392446,1.085529249715909,1.085529249715909,True,True,0.0,0.0,0.0,0.0,0.0,297.0,303.0,444403.0764328724,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:04:00,327.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,459526.31173786323,443215.566237002,441654.17353228887,0.20766591706490584,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,298.85,303.0,431730.5002643885,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:04:00,336.3333333333333,337.0,1780000.0,980000.0,302.0,0.75,0,447415.3407978464,471930.8952426097,471930.8952426097,465802.0066314189,0.8133605990133429,0.787687913476383,True,True,0.0,0.0,0.0,0.0,0.0,296.425,303.0,441657.07360421907,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:04:00,334.0,335.3333333333333,1796666.6666666667,920000.0,302.0,0.75,0,447415.3407978464,476908.5782785929,476908.5782785929,469535.26890840626,1.1199336374727706,1.0414938433166103,True,True,0.0,0.0,0.0,0.0,0.0,297.675,303.0,444242.8369769671,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:05:00,338.0,338.0,1813333.3333333335,890000.0,303.6666666666667,0.75,0,451049.81681739754,480943.84125193907,480943.84125193907,473470.3351433037,1.1039366774694002,1.1039366774694002,True,True,0.0,0.0,0.0,0.0,0.0,297.06666666666666,303.0,444470.2072140582,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:05:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,298.93333333333334,303.0,431838.35077490396,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:05:00,336.0,336.0,1780000.0,980000.0,302.0,0.75,0,447415.3407978464,471930.8952426097,471930.8952426097,465802.0066314189,0.8268553363031141,0.8268553363031141,True,True,0.0,0.0,0.0,0.0,0.0,296.6,303.0,443999.9684378921,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:05:00,333.0,335.0,1813333.3333333335,920000.0,302.3333333333333,0.75,0,447755.8194022552,476795.08541045664,476795.08541045664,469535.26890840626,1.2085138093803718,1.0610197196377125,True,True,0.0,0.0,0.0,0.0,0.0,297.8666666666667,303.0,444437.90322758566,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:07:00,338.0,338.0,1813333.3333333335,890000.0,303.6666666666667,0.75,0,451049.81681739754,480943.84125193907,480943.84125193907,473470.3351433037,1.1039366774694002,1.1039366774694002,True,True,0.0,0.0,0.0,0.0,0.0,297.23333333333335,303.0,444637.9676725547,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:07:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.0,303.0,431924.544896367,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:07:00,336.0,336.0,1780000.0,980000.0,302.0,0.75,0,447415.3407978464,471930.8952426097,471930.8952426097,465802.0066314189,0.8268553363031141,0.8268553363031141,True,True,0.0,0.0,0.0,0.0,0.0,296.73333333333335,303.0,444134.39976980584,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:07:00,333.0,335.0,1813333.3333333335,920000.0,302.3333333333333,0.75,0,447755.8194022552,476795.08541045664,476795.08541045664,469535.26890840626,1.2085138093803718,1.0610197196377125,True,True,0.0,0.0,0.0,0.0,0.0,298.06666666666666,303.0,444641.30537459627,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:08:00,338.0,338.0,1813333.3333333335,890000.0,303.6666666666667,0.75,0,451049.81681739754,480943.84125193907,480943.84125193907,473470.3351433037,1.1039366774694002,1.1039366774694002,True,True,0.0,0.0,0.0,0.0,0.0,297.35,303.0,444755.34387298796,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:08:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.1,303.0,432053.69323805324,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:08:00,336.0,336.0,1780000.0,980000.0,302.0,0.75,0,447415.3407978464,471930.8952426097,471930.8952426097,465802.0066314189,0.8268553363031141,0.8268553363031141,True,True,0.0,0.0,0.0,0.0,0.0,296.9,303.0,444302.35157011036,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:08:00,333.0,335.0,1813333.3333333335,920000.0,302.3333333333333,0.75,0,447755.8194022552,476795.08541045664,476795.08541045664,469535.26890840626,1.2085138093803718,1.0610197196377125,True,True,0.0,0.0,0.0,0.0,0.0,298.225,303.0,444802.2280325058,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:10:00,337.0,337.0,1830000.0,890000.0,303.25,0.75,0,437277.94860948384,485534.4639879103,485534.4639879103,473470.3351433037,1.1062248813264672,1.081016121791982,True,True,0.0,0.0,0.0,0.0,0.0,297.4666666666667,303.0,444872.6742300141,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:10:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.1666666666667,303.0,432139.6975042633,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:10:00,335.25,335.75,1817500.0,1002500.0,303.0,0.75,0,436969.9954181494,476128.24119373487,476128.24119373487,466338.6797498385,0.9393321249114784,0.906293886221223,True,True,0.0,0.0,0.0,0.0,0.0,297.0,303.0,444403.0764328724,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:10:00,332.5,334.0,1830000.0,935000.0,303.0,0.75,0,436969.9954181494,481502.99673284224,481502.99673284224,470369.746404169,1.1940363595633865,1.125884724888684,True,True,0.0,0.0,0.0,0.0,0.0,298.3666666666667,303.0,444946.1343070666,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:11:00,337.0,337.0,1830000.0,890000.0,303.25,0.75,0,437277.94860948384,485534.4639879103,485534.4639879103,473470.3351433037,1.1062248813264672,1.081016121791982,True,True,0.0,0.0,0.0,0.0,0.0,297.575,303.0,444141.00866273674,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:11:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.2,303.0,432182.67140168976,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:11:00,335.25,335.75,1817500.0,1002500.0,303.0,0.75,0,436969.9954181494,476128.24119373487,476128.24119373487,466338.6797498385,0.9393321249114784,0.906293886221223,True,True,0.0,0.0,0.0,0.0,0.0,297.1,303.0,444503.76688970637,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:11:00,332.5,334.0,1830000.0,935000.0,303.0,0.75,0,436969.9954181494,481502.99673284224,481502.99673284224,470369.746404169,1.1940363595633865,1.125884724888684,True,True,0.0,0.0,0.0,0.0,0.0,298.6,303.0,431406.22179343493,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:13:00,337.0,337.0,1830000.0,890000.0,303.25,0.75,0,437277.94860948384,485534.4639879103,485534.4639879103,473470.3351433037,1.1062248813264672,1.081016121791982,True,True,0.0,0.0,0.0,0.0,0.0,297.7,303.0,444268.28818392335,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:13:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.3,303.0,432311.48075722734,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:13:00,335.25,335.75,1817500.0,1002500.0,303.0,0.75,0,436969.9954181494,476128.24119373487,476128.24119373487,466338.6797498385,0.9393321249114784,0.906293886221223,True,True,0.0,0.0,0.0,0.0,0.0,297.26666666666665,303.0,444671.508426715,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:13:00,332.5,334.0,1830000.0,935000.0,303.0,0.75,0,436969.9954181494,481502.99673284224,481502.99673284224,470369.746404169,1.1940363595633865,1.125884724888684,True,True,0.0,0.0,0.0,0.0,0.0,298.76666666666665,303.0,431622.529148328,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:14:00,337.0,337.0,1830000.0,890000.0,303.25,0.75,0,437277.94860948384,485534.4639879103,485534.4639879103,473470.3351433037,1.1062248813264672,1.081016121791982,True,True,0.0,0.0,0.0,0.0,0.0,297.8,303.0,444370.0696315432,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:14:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.3,303.0,432311.48075722734,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:14:00,335.25,335.75,1817500.0,1002500.0,303.0,0.75,0,436969.9954181494,476128.24119373487,476128.24119373487,466338.6797498385,0.9393321249114784,0.906293886221223,True,True,0.0,0.0,0.0,0.0,0.0,297.3333333333333,303.0,444738.5786586837,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:14:00,332.5,334.0,1830000.0,935000.0,303.0,0.75,0,436969.9954181494,481502.99673284224,481502.99673284224,470369.746404169,1.1940363595633865,1.125884724888684,True,True,0.0,0.0,0.0,0.0,0.0,298.9666666666667,303.0,431881.4573927473,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:16:00,337.0,337.0,1830000.0,890000.0,303.25,0.75,0,437277.94860948384,485534.4639879103,485534.4639879103,473470.3351433037,1.1062248813264672,1.081016121791982,True,True,0.0,0.0,0.0,0.0,0.0,297.825,303.0,444395.5091660247,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:16:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.3,303.0,432311.48075722734,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:16:00,335.25,335.75,1817500.0,1002500.0,303.0,0.75,0,436969.9954181494,476128.24119373487,476128.24119373487,466338.6797498385,0.9393321249114784,0.906293886221223,True,True,0.0,0.0,0.0,0.0,0.0,297.475,303.0,444881.05322416825,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:16:00,332.5,334.0,1830000.0,935000.0,303.0,0.75,0,436969.9954181494,481502.99673284224,481502.99673284224,470369.746404169,1.1940363595633865,1.125884724888684,True,True,0.0,0.0,0.0,0.0,0.0,299.1,303.0,432053.69323805324,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:17:00,337.0,337.0,1830000.0,890000.0,303.25,0.75,0,437277.94860948384,485534.4639879103,485534.4639879103,473470.3351433037,1.1062248813264672,1.081016121791982,True,True,0.0,0.0,0.0,0.0,0.0,297.9,303.0,444471.8138398581,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:17:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.4,303.0,432440.1226590972,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:17:00,335.25,335.75,1817500.0,1002500.0,303.0,0.75,0,436969.9954181494,476128.24119373487,476128.24119373487,466338.6797498385,0.9393321249114784,0.906293886221223,True,True,0.0,0.0,0.0,0.0,0.0,297.6,303.0,444166.46927135834,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:17:00,332.5,334.0,1830000.0,935000.0,303.0,0.75,0,436969.9954181494,481502.99673284224,481502.99673284224,470369.746404169,1.1940363595633865,1.125884724888684,True,True,0.0,0.0,0.0,0.0,0.0,299.275,303.0,432279.29416976875,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:19:00,337.0,337.0,1830000.0,890000.0,303.25,0.75,0,437277.94860948384,485534.4639879103,485534.4639879103,473470.3351433037,1.1062248813264672,1.081016121791982,True,True,0.0,0.0,0.0,0.0,0.0,297.93333333333334,303.0,444505.72033935104,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:19:00,326.0,278.0,1780000.0,1500000.0,303.0,0.75,0,436969.9954181494,458377.88740414847,443215.566237002,441654.17353228887,0.21880613547578454,-0.020404622110090646,False,True,0.0,0.0,0.0,0.0,0.0,299.4,303.0,432440.1226590972,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:19:00,335.25,335.75,1817500.0,1002500.0,303.0,0.75,0,436969.9954181494,476128.24119373487,476128.24119373487,466338.6797498385,0.9393321249114784,0.906293886221223,True,True,0.0,0.0,0.0,0.0,0.0,297.7,303.0,444268.28818392335,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:19:00,332.5,334.0,1830000.0,935000.0,303.0,0.75,0,436969.9954181494,481502.99673284224,481502.99673284224,470369.746404169,1.1940363595633865,1.125884724888684,True,True,0.0,0.0,0.0,0.0,0.0,299.3666666666667,303.0,432397.2605481283,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:20:00,335.6666666666667,335.6666666666667,1796666.6666666667,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1295906589863187,1.1295906589863187,True,True,0.0,0.0,0.0,0.0,0.0,298.1,303.3333333333333,444675.1914338385,429405.58082634455,0.0,0.0,0.0
2024-07-27 09:20:00,325.0,278.0,1780000.0,1500000.0,302.0,0.75,0,447415.3407978464,439733.7844437697,439733.7844437697,441654.17353228887,-0.587363799348386,0.024003872823046293,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.4,303.0,432440.1226590972,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:20:00,334.3333333333333,334.6666666666667,1830000.0,1023333.3333333334,303.0,0.75,0,436969.9954181494,474897.1383093517,474897.1383093517,465415.3525865511,0.9305307436340557,0.9193404010745803,True,True,0.0,0.0,0.0,0.0,0.0,297.75,303.0,444319.18357671425,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:20:00,331.6666666666667,333.0,1813333.3333333335,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.192931207251987,1.1192107221618057,True,True,0.0,0.0,0.0,0.0,0.0,299.45,303.0,432504.38123398065,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:21:00,335.6666666666667,335.6666666666667,1796666.6666666667,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1295906589863187,1.1295906589863187,True,True,0.0,0.0,0.0,0.0,0.0,298.3,303.3333333333333,444878.4227419678,429405.58082634455,0.0,0.0,0.0
2024-07-27 09:21:00,325.0,278.0,1780000.0,1500000.0,302.0,0.75,0,447415.3407978464,439733.7844437697,439733.7844437697,441654.17353228887,-0.587363799348386,0.024003872823046293,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.4666666666667,303.0,432525.7915591241,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:21:00,334.3333333333333,334.6666666666667,1830000.0,1023333.3333333334,303.0,0.75,0,436969.9954181494,474897.1383093517,474897.1383093517,465415.3525865511,0.9305307436340557,0.9193404010745803,True,True,0.0,0.0,0.0,0.0,0.0,297.8,303.0,444370.0696315432,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:21:00,331.6666666666667,333.0,1813333.3333333335,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.192931207251987,1.1192107221618057,True,True,0.0,0.0,0.0,0.0,0.0,299.6666666666667,303.0,445645.4791632861,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:24:00,335.6666666666667,335.6666666666667,1796666.6666666667,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1295906589863187,1.1295906589863187,True,True,0.0,0.0,0.0,0.0,0.0,298.3333333333333,303.3333333333333,444912.2805278604,429405.58082634455,0.0,0.0,0.0
2024-07-27 09:24:00,325.0,278.0,1780000.0,1500000.0,302.0,0.75,0,447415.3407978464,439733.7844437697,439733.7844437697,441654.17353228887,-0.587363799348386,0.024003872823046293,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.5,303.0,445475.30678034207,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:24:00,334.3333333333333,334.6666666666667,1830000.0,1023333.3333333334,303.0,0.75,0,436969.9954181494,474897.1383093517,474897.1383093517,465415.3525865511,0.9305307436340557,0.9193404010745803,True,True,0.0,0.0,0.0,0.0,0.0,297.8666666666667,303.0,444437.90322758566,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:24:00,331.6666666666667,333.0,1813333.3333333335,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.192931207251987,1.1192107221618057,True,True,0.0,0.0,0.0,0.0,0.0,299.6666666666667,303.0,445645.4791632861,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:25:00,335.0,335.0,1855000.0,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1779671481889824,1.1656710397816898,True,True,0.0,0.0,0.0,0.0,0.0,298.425,303.25,445005.36880375835,429284.78666373057,0.0,0.0,0.0
2024-07-27 09:25:00,325.0,278.0,1780000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-0.9444944107113928,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.55,303.0,445526.36920526164,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:25:00,334.0,334.0,1830000.0,1050000.0,303.0,0.75,0,436969.9954181494,472983.0421875409,472983.0421875409,463979.78049519303,0.894468844649469,0.9104829689747885,True,True,0.0,0.0,0.0,0.0,0.0,297.95,303.0,444522.67204938905,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:25:00,331.0,332.25,1817500.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.217693092369332,1.1558740892392383,True,True,0.0,0.0,0.0,0.0,0.0,299.675,303.0,445653.9851115807,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:27:00,335.0,335.0,1855000.0,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1779671481889824,1.1656710397816898,True,True,0.0,0.0,0.0,0.0,0.0,298.5,303.25,445081.509517549,429284.78666373057,0.0,0.0,0.0
2024-07-27 09:27:00,325.0,278.0,1780000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-0.9444944107113928,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.6,303.0,445577.4224379638,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:27:00,334.0,334.0,1830000.0,1050000.0,303.0,0.75,0,436969.9954181494,472983.0421875409,472983.0421875409,463979.78049519303,0.894468844649469,0.9104829689747885,True,True,0.0,0.0,0.0,0.0,0.0,298.025,303.0,444598.94207386364,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:27:00,331.0,332.25,1817500.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.217693092369332,1.1558740892392383,True,True,0.0,0.0,0.0,0.0,0.0,299.875,303.0,445858.05212816043,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:28:00,335.0,335.0,1855000.0,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1779671481889824,1.1656710397816898,True,True,0.0,0.0,0.0,0.0,0.0,298.6,303.25,431406.22179343493,429284.78666373057,0.0,0.0,0.0
2024-07-27 09:28:00,325.0,278.0,1780000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-0.9444944107113928,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.6,303.0,445577.4224379638,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:28:00,334.0,334.0,1830000.0,1050000.0,303.0,0.75,0,436969.9954181494,472983.0421875409,472983.0421875409,463979.78049519303,0.894468844649469,0.9104829689747885,True,True,0.0,0.0,0.0,0.0,0.0,298.1,303.0,444675.1914338385,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:28:00,331.0,332.25,1817500.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.217693092369332,1.1558740892392383,True,True,0.0,0.0,0.0,0.0,0.0,300.0,303.0,445985.5206525896,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:29:00,335.0,335.0,1855000.0,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1779671481889824,1.1656710397816898,True,True,0.0,0.0,0.0,0.0,0.0,298.7,303.25,431536.064865668,429284.78666373057,0.0,0.0,0.0
2024-07-27 09:29:00,325.0,278.0,1780000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-0.9444944107113928,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.65,303.0,445628.4665058749,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:29:00,334.0,334.0,1830000.0,1050000.0,303.0,0.75,0,436969.9954181494,472983.0421875409,472983.0421875409,463979.78049519303,0.894468844649469,0.9104829689747885,True,True,0.0,0.0,0.0,0.0,0.0,298.2,303.0,444776.8252635233,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:29:00,331.0,332.25,1817500.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.217693092369332,1.1558740892392383,True,True,0.0,0.0,0.0,0.0,0.0,300.075,303.0,446061.9748949486,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:31:00,335.0,335.0,1855000.0,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1779671481889824,1.1656710397816898,True,True,0.0,0.0,0.0,0.0,0.0,298.8,303.25,431665.73212000966,429284.78666373057,0.0,0.0,0.0
2024-07-27 09:31:00,325.0,278.0,1780000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-0.9444944107113928,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.7,303.0,445679.50143633387,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:31:00,334.0,334.0,1830000.0,1050000.0,303.0,0.75,0,436969.9954181494,472983.0421875409,472983.0421875409,463979.78049519303,0.894468844649469,0.9104829689747885,True,True,0.0,0.0,0.0,0.0,0.0,298.26666666666665,303.0,444844.5609413326,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:31:00,331.0,332.25,1817500.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.217693092369332,1.1558740892392383,True,True,0.0,0.0,0.0,0.0,0.0,300.2,303.0,446189.35413352464,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:32:00,335.0,335.0,1855000.0,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1779671481889824,1.1656710397816898,True,True,0.0,0.0,0.0,0.0,0.0,298.825,303.25,431698.12163051526,429284.78666373057,0.0,0.0,0.0
2024-07-27 09:32:00,325.0,278.0,1780000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-0.9444944107113928,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.7,303.0,445679.50143633387,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:32:00,334.0,334.0,1830000.0,1050000.0,303.0,0.75,0,436969.9954181494,472983.0421875409,472983.0421875409,463979.78049519303,0.894468844649469,0.9104829689747885,True,True,0.0,0.0,0.0,0.0,0.0,298.325,303.0,444903.81645732844,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:32:00,331.0,332.25,1817500.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.217693092369332,1.1558740892392383,True,True,0.0,0.0,0.0,0.0,0.0,300.25,303.0,446240.2903316189,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:33:00,335.0,335.0,1855000.0,890000.0,303.0,0.75,0,436969.9954181494,485637.11505168845,485637.11505168845,473470.3351433037,1.1779671481889824,1.1656710397816898,True,True,0.0,0.0,0.0,0.0,0.0,298.9,303.25,431795.2249909226,429284.78666373057,0.0,0.0,0.0
2024-07-27 09:33:00,325.0,278.0,1780000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-0.9444944107113928,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.7,303.0,445679.50143633387,428921.2383896136,-0.0,0.0,0.0
2024-07-27 09:33:00,334.0,334.0,1830000.0,1050000.0,303.0,0.75,0,436969.9954181494,472983.0421875409,472983.0421875409,463979.78049519303,0.894468844649469,0.9104829689747885,True,True,0.0,0.0,0.0,0.0,0.0,298.4,303.0,444979.9840876254,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:33:00,331.0,332.25,1817500.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.217693092369332,1.1558740892392383,True,True,0.0,0.0,0.0,0.0,0.0,300.4,303.0,446393.04613412154,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:35:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.0,304.0,431924.544896367,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:35:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.7,304.0,445679.50143633387,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:35:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.5,304.0,445081.509517549,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:35:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,300.55,304.0,446545.7232971941,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:36:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.0,304.0,431924.544896367,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:36:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.7,304.0,445679.50143633387,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:36:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.5333333333333,304.0,431319.56135271676,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:36:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,300.56666666666666,304.0,446562.68260258087,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:38:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.1,304.0,432053.69323805324,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:38:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.76666666666665,304.0,445747.5338435533,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:38:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.6,304.0,431406.22179343493,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:38:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,300.6333333333333,304.0,446630.51022103464,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:39:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.125,304.0,432085.95367937325,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:39:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.8,304.0,445781.5439938135,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:39:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.625,304.0,431438.69912349526,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:39:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,300.7,304.0,446698.3225201891,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:42:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.2,304.0,432182.67140168976,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:42:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.8,304.0,445781.5439938135,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:42:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.7,304.0,431536.064865668,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:42:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,300.8,304.0,446800.01237786317,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:43:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.125,304.0,432085.95367937325,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:43:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.8,304.0,445781.5439938135,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:43:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.725,304.0,431568.4981058627,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:43:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,300.95,304.0,446952.483237064,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:44:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.23333333333335,304.0,432225.6265427885,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:44:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.8,304.0,445781.5439938135,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:44:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.8,304.0,431665.73212000966,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:44:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,300.9,304.0,446901.6681072122,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:46:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.4,304.0,432440.1226590972,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:46:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.875,304.0,445858.05212816043,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:46:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.8,304.0,431665.73212000966,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:46:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,301.0,304.0,447003.2899106358,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:47:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.4,304.0,432440.1226590972,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:47:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.9,304.0,445883.5503273701,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:47:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.9,304.0,431795.2249909226,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:47:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,301.1,304.0,447104.87798927515,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:49:00,333.75,334.0,1817500.0,890000.0,303.75,0.75,0,451132.1602041874,480916.39345634246,480916.39345634246,473470.3351433037,1.417880353992246,1.4408775892003047,True,True,0.0,0.0,0.0,0.0,0.0,299.4,304.0,432440.1226590972,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:49:00,324.0,278.0,1830000.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.199856402199093,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.9,304.0,445883.5503273701,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:49:00,333.0,333.0,1830000.0,1057500.0,303.0,0.75,0,436969.9954181494,472450.7256150885,472450.7256150885,463580.5430658537,0.923736655171854,0.923736655171854,True,True,0.0,0.0,0.0,0.0,0.0,298.9,304.0,431795.2249909226,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:49:00,330.0,331.25,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.283103827855302,1.214208613054128,True,True,0.0,0.0,0.0,0.0,0.0,301.15,304.0,447155.65944431565,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:50:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.5,303.0,445475.30678034207,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:50:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.9,304.0,445883.5503273701,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:50:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,298.95,304.0,431859.9064763436,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:50:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.25,303.0,447257.19731019164,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:51:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.5,303.0,445475.30678034207,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:51:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.9,304.0,445883.5503273701,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:51:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.0,304.0,431924.544896367,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:51:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.3666666666667,303.0,447375.61617185024,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:53:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.5,303.0,445475.30678034207,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:53:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.9,304.0,445883.5503273701,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:53:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.0,304.0,431924.544896367,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:53:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.3666666666667,303.0,447375.61617185024,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:54:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.6,303.0,445577.4224379638,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:54:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,299.975,304.0,445960.0314353281,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:54:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.1,304.0,432053.69323805324,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:54:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.45,303.0,447460.173556659,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:56:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.6,303.0,445577.4224379638,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:56:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.0,304.0,445985.5206525896,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:56:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.1,304.0,432053.69323805324,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:56:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.4666666666667,303.0,447477.082293768,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:57:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.7,303.0,445679.50143633387,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:57:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.0,304.0,445985.5206525896,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:57:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.1,304.0,432053.69323805324,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:57:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.6,303.0,447612.31946388056,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:58:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.7,303.0,445679.50143633387,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:58:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.0,304.0,445985.5206525896,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:58:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.1666666666667,304.0,432139.6975042633,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:58:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.6333333333333,303.0,447646.11969856714,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:59:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.725,303.0,445705.0154835384,428921.2383896136,0.0,0.0,0.0
2024-07-27 09:59:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.025,304.0,446011.0076327252,429755.6433147915,-0.0,0.0,0.0
2024-07-27 09:59:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.2,304.0,432182.67140168976,429755.6433147915,0.0,0.0,0.0
2024-07-27 09:59:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.675,303.0,447688.36491786246,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:01:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.8,303.0,445781.5439938135,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:01:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.1,304.0,446087.45518368843,429755.6433147915,-0.0,0.0,0.0
2024-07-27 10:01:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,299.26666666666665,304.0,432268.5629779133,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:01:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.76666666666665,303.0,447781.28462040855,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:03:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.8,303.0,445781.5439938135,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:03:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.1,304.0,446087.45518368843,429755.6433147915,-0.0,0.0,0.0
2024-07-27 10:03:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,281.3333333333333,304.0,212595.6736457017,429755.6433147915,-0.0,0.0,0.0
2024-07-27 10:03:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.6666666666667,303.0,447679.91632443655,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:04:00,332.0,332.0,1792500.0,920000.0,303.0,0.75,0,436969.9954181494,480390.3600718252,480390.3600718252,469535.26890840626,1.1882713203330146,1.1794272240954686,True,True,0.0,0.0,0.0,0.0,0.0,299.8666666666667,303.0,445849.5522277288,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:04:00,323.0,278.0,1817500.0,1550000.0,302.0,0.75,0,447415.3407978464,435063.22265566804,435063.22265566804,438151.2521912126,-1.3671674422515603,0.03859877599189093,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.1,304.0,446087.45518368843,429755.6433147915,-0.0,0.0,0.0
2024-07-27 10:04:00,331.5,331.5,1830000.0,1090000.0,304.0,0.75,0,451379.09561826853,466895.86178822315,466895.86178822315,463016.6702457345,0.9363383221695376,0.9209972804326069,True,True,0.0,0.0,0.0,0.0,0.0,284.8666666666667,304.0,425983.1839113924,429755.6433147915,-0.0,0.0,0.0
