Time Stamp,T_comp1_dis (K),T_comp2_dis (K),P_cond (Pa),P_evap (Pa),T_comp_suc (K),target_eta,target_eta2,h_comp_suc (j/kg),h_comp1_dis (j/kg),h_comp2_dis (j/kg),h_isen (j/kg),eta_isentropic_1,eta_isentropic_2,eta1_condition,eta2_condition,comp1_mech_power,comp2_mech_power,m_comp1,m_comp2,m_total,T_evap_ex (K),T_subcooling (K),h_evap_ex (j/kg),h_evap_in (j/kg),cooling_load (KW),Total_electric_power (KW),COP
2024-07-27 10:04:00,328.0,330.0,1780000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.360441038790027,1.241460781427216,True,True,0.0,0.0,0.0,0.0,0.0,301.76666666666665,303.0,447781.28462040855,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:05:00,342.0,332.5,2089999.9999999998,775000.0,303.0,0.75,0,436969.9954181494,500811.3445922002,500811.3445922002,484851.0072986875,1.378907024271685,1.6993457154337275,True,True,0.0,0.0,0.0,0.0,0.0,299.8,298.5,445781.5439938135,240219.3984771446,0.0,0.0,0.0
2024-07-27 10:05:00,322.0,278.0,1805000.0000000002,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.1,304.0,446087.45518368843,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:05:00,330.0,330.0,1830000.0,1120000.0,304.0,0.75,0,451379.09561826853,464840.9420488771,464840.9420488771,461475.480441225,0.9419349347282852,0.8732650565859279,True,True,0.0,0.0,0.0,0.0,0.0,293.1666666666667,304.0,434830.46434588375,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:05:00,327.0,328.5,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4293853310179117,1.3774579661697917,True,True,0.0,0.0,0.0,0.0,0.0,301.8,303.0,447815.066882204,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:07:00,342.0,332.5,2089999.9999999998,775000.0,303.0,0.75,0,436969.9954181494,500811.3445922002,500811.3445922002,484851.0072986875,1.378907024271685,1.6993457154337275,True,True,0.0,0.0,0.0,0.0,0.0,299.9,298.5,445883.5503273701,240219.3984771446,0.0,0.0,0.0
2024-07-27 10:07:00,322.0,278.0,1805000.0000000002,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.1,304.0,446087.45518368843,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:07:00,330.0,330.0,1830000.0,1120000.0,304.0,0.75,0,451379.09561826853,464840.9420488771,464840.9420488771,461475.480441225,0.9419349347282852,0.8732650565859279,True,True,0.0,0.0,0.0,0.0,0.0,293.9,304.0,435656.4631741827,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:07:00,327.0,328.5,1830000.0,950000.0,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4293853310179117,1.3774579661697917,True,True,0.0,0.0,0.0,0.0,0.0,301.8,303.0,447815.066882204,428921.2383896136,0.0,0.0,0.0
2024-07-27 10:10:00,339.6666666666667,332.6666666666667,1913333.3333333333,880000.0,306.0,0.75,0,453349.69990835036,481068.90168287605,481068.90168287605,474139.1012392446,1.132275874598674,1.724938881698687,True,True,0.0,0.0,0.0,0.0,0.0,300.0,301.0,445985.5206525896,244599.91216061305,0.0,0.0,0.0
2024-07-27 10:10:00,322.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.1,304.0,446087.45518368843,429755.6433147915,0.0,0.015,0.0
2024-07-27 10:10:00,329.6666666666667,329.6666666666667,1830000.0,1140000.0,304.0,0.75,0,451379.09561826853,463490.7977003425,463490.7977003425,460462.872179824,0.8787401202630956,0.8121818948522271,True,True,0.0,0.0,0.0,0.0,0.0,294.65,304.0,436006.78931070195,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:10:00,326.3333333333333,328.0,1913333.3333333333,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4795654816170603,1.4122338153881082,True,True,0.0,0.0,0.0,0.0,0.0,301.95,303.6666666666667,447967.0429426139,429270.663375775,0.0,0.0,0.0
2024-07-27 10:12:00,339.6666666666667,332.6666666666667,1913333.3333333333,880000.0,306.0,0.75,0,453349.69990835036,481068.90168287605,481068.90168287605,474139.1012392446,1.132275874598674,1.724938881698687,True,True,0.0,0.0,0.0,0.0,0.0,300.025,301.0,446011.0076327252,244599.91216061305,0.0,0.0,0.0
2024-07-27 10:12:00,322.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.175,304.0,446163.8827202189,429755.6433147915,0.0,0.015,0.0
2024-07-27 10:12:00,329.6666666666667,329.6666666666667,1830000.0,1140000.0,304.0,0.75,0,451379.09561826853,463490.7977003425,463490.7977003425,460462.872179824,0.8787401202630956,0.8121818948522271,True,True,0.0,0.0,0.0,0.0,0.0,295.45,304.0,436905.6248649005,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:12:00,326.3333333333333,328.0,1913333.3333333333,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4795654816170603,1.4122338153881082,True,True,0.0,0.0,0.0,0.0,0.0,301.875,303.6666666666667,447891.0639171502,429270.663375775,0.0,0.0,0.0
2024-07-27 10:14:00,339.6666666666667,332.6666666666667,1913333.3333333333,880000.0,306.0,0.75,0,453349.69990835036,481068.90168287605,481068.90168287605,474139.1012392446,1.132275874598674,1.724938881698687,True,True,0.0,0.0,0.0,0.0,0.0,280.025,301.0,426576.06270366354,244599.91216061305,0.0,0.0,0.0
2024-07-27 10:14:00,322.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.015,0.0
2024-07-27 10:14:00,329.6666666666667,329.6666666666667,1830000.0,1140000.0,304.0,0.75,0,451379.09561826853,463490.7977003425,463490.7977003425,460462.872179824,0.8787401202630956,0.8121818948522271,True,True,0.0,0.0,0.0,0.0,0.0,295.675,304.0,440871.92685083376,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:14:00,326.3333333333333,328.0,1913333.3333333333,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4795654816170603,1.4122338153881082,True,True,0.0,0.0,0.0,0.0,0.0,301.925,303.6666666666667,447941.71859690256,429270.663375775,0.0,0.0,0.0
2024-07-27 10:16:00,339.6666666666667,332.6666666666667,1913333.3333333333,880000.0,306.0,0.75,0,453349.69990835036,481068.90168287605,481068.90168287605,474139.1012392446,1.132275874598674,1.724938881698687,True,True,0.0,0.0,0.0,0.0,0.0,282.3666666666667,301.0,429154.2506874266,244599.91216061305,0.0,0.0,0.0
2024-07-27 10:16:00,322.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.015,0.0
2024-07-27 10:16:00,329.6666666666667,329.6666666666667,1830000.0,1140000.0,304.0,0.75,0,451379.09561826853,463490.7977003425,463490.7977003425,460462.872179824,0.8787401202630956,0.8121818948522271,True,True,0.0,0.0,0.0,0.0,0.0,295.93333333333334,304.0,441142.682756473,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:16:00,326.3333333333333,328.0,1913333.3333333333,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4795654816170603,1.4122338153881082,True,True,0.0,0.0,0.0,0.0,0.0,301.9,303.6666666666667,447916.3922560686,429270.663375775,0.0,0.0,0.0
2024-07-27 10:17:00,339.6666666666667,332.6666666666667,1913333.3333333333,880000.0,306.0,0.75,0,453349.69990835036,481068.90168287605,481068.90168287605,474139.1012392446,1.132275874598674,1.724938881698687,True,True,0.0,0.0,0.0,0.0,0.0,275.6333333333333,301.0,203786.3953417496,244599.91216061305,-0.0,0.0,0.0
2024-07-27 10:17:00,322.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.015,0.0
2024-07-27 10:17:00,329.6666666666667,329.6666666666667,1830000.0,1140000.0,304.0,0.75,0,451379.09561826853,463490.7977003425,463490.7977003425,460462.872179824,0.8787401202630956,0.8121818948522271,True,True,0.0,0.0,0.0,0.0,0.0,296.0333333333333,304.0,441247.40149563336,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:17:00,326.3333333333333,328.0,1913333.3333333333,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4795654816170603,1.4122338153881082,True,True,0.0,0.0,0.0,0.0,0.0,301.9666666666667,303.6666666666667,447983.9247328138,429270.663375775,0.0,0.0,0.0
2024-07-27 10:18:00,339.6666666666667,332.6666666666667,1913333.3333333333,880000.0,306.0,0.75,0,453349.69990835036,481068.90168287605,481068.90168287605,474139.1012392446,1.132275874598674,1.724938881698687,True,True,0.0,0.0,0.0,0.0,0.0,283.2,301.0,430059.5422633604,244599.91216061305,0.0,0.0,0.0
2024-07-27 10:18:00,322.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,453246.8113498806,438545.00444890035,438151.2521912126,0.07257296377975177,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.015,0.0
2024-07-27 10:18:00,329.6666666666667,329.6666666666667,1830000.0,1140000.0,304.0,0.75,0,451379.09561826853,463490.7977003425,463490.7977003425,460462.872179824,0.8787401202630956,0.8121818948522271,True,True,0.0,0.0,0.0,0.0,0.0,296.25,304.0,441474.12179340556,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:18:00,326.3333333333333,328.0,1913333.3333333333,949999.9999999999,303.0,0.75,0,436969.9954181494,479958.8856437479,479958.8856437479,469211.6630873483,1.4795654816170603,1.4122338153881082,True,True,0.0,0.0,0.0,0.0,0.0,301.95,303.6666666666667,447967.0429426139,429270.663375775,0.0,0.0,0.0
2024-07-27 10:20:00,337.25,331.0,1867500.0,912500.0000000001,305.5,0.75,0,452857.83308054,482558.9662203892,482558.9662203892,475133.6829354269,1.2790729295989816,2.145776742619854,True,True,0.0,0.0,0.0,0.0,0.0,284.85,303.5,425963.0580298687,429026.9947480437,-0.0,0.0,0.0
2024-07-27 10:20:00,321.25,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451867.6310130076,438545.00444890035,438151.2521912126,0.0792915604319732,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:20:00,329.0,329.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,1.0803932743163496,1.0803932743163496,True,True,0.0,0.0,0.0,0.0,0.0,296.325,304.0,441552.5480326326,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:20:00,326.0,327.0,1892499.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,2.5479494196493975,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:21:00,337.25,331.0,1867500.0,912500.0000000001,305.5,0.75,0,452857.83308054,482558.9662203892,482558.9662203892,475133.6829354269,1.2790729295989816,2.145776742619854,True,True,0.0,0.0,0.0,0.0,0.0,291.2,303.5,437737.3771227055,429026.9947480437,0.0,0.0,0.0
2024-07-27 10:21:00,321.25,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451867.6310130076,438545.00444890035,438151.2521912126,0.0792915604319732,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:21:00,329.0,329.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,1.0803932743163496,1.0803932743163496,True,True,0.0,0.0,0.0,0.0,0.0,296.475,304.0,441709.3181536616,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:21:00,326.0,327.0,1892499.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,2.5479494196493975,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,301.975,304.0,447992.36529615964,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:22:00,337.25,331.0,1867500.0,912500.0000000001,305.5,0.75,0,452857.83308054,482558.9662203892,482558.9662203892,475133.6829354269,1.2790729295989816,2.145776742619854,True,True,0.0,0.0,0.0,0.0,0.0,292.43333333333334,303.5,439021.7750209974,429026.9947480437,0.0,0.0,0.0
2024-07-27 10:22:00,321.25,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451867.6310130076,438545.00444890035,438151.2521912126,0.0792915604319732,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:22:00,329.0,329.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,1.0803932743163496,1.0803932743163496,True,True,0.0,0.0,0.0,0.0,0.0,296.6666666666667,304.0,444067.1919064418,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:22:00,326.0,327.0,1892499.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,2.5479494196493975,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,301.9666666666667,304.0,447983.9247328138,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:23:00,337.25,331.0,1867500.0,912500.0000000001,305.5,0.75,0,452857.83308054,482558.9662203892,482558.9662203892,475133.6829354269,1.2790729295989816,2.145776742619854,True,True,0.0,0.0,0.0,0.0,0.0,293.3,303.5,434980.9989608377,429026.9947480437,0.0,0.0,0.0
2024-07-27 10:23:00,321.25,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451867.6310130076,438545.00444890035,438151.2521912126,0.0792915604319732,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:23:00,329.0,329.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,1.0803932743163496,1.0803932743163496,True,True,0.0,0.0,0.0,0.0,0.0,296.8333333333333,304.0,444235.18244347034,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:23:00,326.0,327.0,1892499.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,2.5479494196493975,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.06666666666666,304.0,448085.1969294143,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:25:00,336.25,330.25,1830000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,0.9785066736293396,1.5436470515156284,True,True,0.0,0.0,0.0,0.0,0.0,294.0,304.0,435768.73741661437,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:25:00,321.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:25:00,328.5,328.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,0.9538590553206273,1.116831572417341,True,True,0.0,0.0,0.0,0.0,0.0,296.95,304.0,444352.71831533586,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:25:00,325.0,327.0,1830000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,3.0510343714494974,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.05,304.0,448068.32043330895,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:27:00,336.25,330.25,1830000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,0.9785066736293396,1.5436470515156284,True,True,0.0,0.0,0.0,0.0,0.0,294.4666666666667,304.0,436291.568335956,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:27:00,321.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:27:00,328.5,328.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,0.9538590553206273,1.116831572417341,True,True,0.0,0.0,0.0,0.0,0.0,297.0,304.0,444403.0764328724,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:27:00,325.0,327.0,1830000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,3.0510343714494974,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.0333333333333,304.0,448051.4430570343,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:28:00,336.25,330.25,1830000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,0.9785066736293396,1.5436470515156284,True,True,0.0,0.0,0.0,0.0,0.0,295.0333333333333,304.0,436438.1520382052,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:28:00,321.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:28:00,328.5,328.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,0.9538590553206273,1.116831572417341,True,True,0.0,0.0,0.0,0.0,0.0,297.1333333333333,304.0,444537.322765687,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:28:00,325.0,327.0,1830000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,3.0510343714494974,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.0333333333333,304.0,448051.4430570343,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:29:00,336.25,330.25,1830000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,0.9785066736293396,1.5436470515156284,True,True,0.0,0.0,0.0,0.0,0.0,295.35,304.0,436793.56230384094,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:29:00,321.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.2,304.0,446189.35413352464,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:29:00,328.5,328.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,0.9538590553206273,1.116831572417341,True,True,0.0,0.0,0.0,0.0,0.0,297.2,304.0,444604.42314943427,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:29:00,325.0,327.0,1830000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,3.0510343714494974,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:31:00,336.25,330.25,1830000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,0.9785066736293396,1.5436470515156284,True,True,0.0,0.0,0.0,0.0,0.0,296.0,304.0,441212.5007934234,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:31:00,321.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.23333333333335,304.0,446223.3125797856,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:31:00,328.5,328.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,0.9538590553206273,1.116831572417341,True,True,0.0,0.0,0.0,0.0,0.0,297.26666666666665,304.0,444671.508426715,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:31:00,325.0,327.0,1830000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,3.0510343714494974,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:32:00,336.25,330.25,1830000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,0.9785066736293396,1.5436470515156284,True,True,0.0,0.0,0.0,0.0,0.0,296.26666666666665,304.0,441491.55222910875,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:32:00,321.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:32:00,328.5,328.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,0.9538590553206273,1.116831572417341,True,True,0.0,0.0,0.0,0.0,0.0,297.4666666666667,304.0,444872.6742300141,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:32:00,325.0,327.0,1830000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,3.0510343714494974,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.0333333333333,304.0,448051.4430570343,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:33:00,336.25,330.25,1830000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,0.9785066736293396,1.5436470515156284,True,True,0.0,0.0,0.0,0.0,0.0,296.5333333333333,304.0,443932.72930060874,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:33:00,321.0,278.0,1830000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:33:00,328.5,328.0,1880000.0,1150000.0,304.0,0.75,0,451379.09561826853,463919.1210910371,463919.1210910371,460784.11472284497,0.9538590553206273,1.116831572417341,True,True,0.0,0.0,0.0,0.0,0.0,297.6,304.0,444166.46927135834,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:33:00,325.0,327.0,1830000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,3.0510343714494974,2.9031291526372263,True,True,0.0,0.0,0.0,0.0,0.0,302.0333333333333,304.0,448051.4430570343,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:35:00,335.0,329.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.0966416241869863,2.1156517025579875,True,True,0.0,0.0,0.0,0.0,0.0,296.65,304.0,444050.38750476815,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:35:00,321.0,278.0,1855000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:35:00,328.0,327.5,1880000.0,1190000.0,304.0,0.75,0,451379.09561826853,461265.1152050231,461265.1152050231,458793.61030833446,0.7980901025176,0.9453187599953398,True,True,0.0,0.0,0.0,0.0,0.0,297.65,304.25,444217.38342491904,430117.3655249369,0.0,0.0,0.0
2024-07-27 10:35:00,324.5,326.0,1904999.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.103447651092199,3.7698567917194503,True,True,0.0,0.0,0.0,0.0,0.0,301.95,304.0,447967.0429426139,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:36:00,335.0,329.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.0966416241869863,2.1156517025579875,True,True,0.0,0.0,0.0,0.0,0.0,296.9,304.0,444302.35157011036,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:36:00,321.0,278.0,1855000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:36:00,328.0,327.5,1880000.0,1190000.0,304.0,0.75,0,451379.09561826853,461265.1152050231,461265.1152050231,458793.61030833446,0.7980901025176,0.9453187599953398,True,True,0.0,0.0,0.0,0.0,0.0,297.76666666666665,304.25,444336.1466311496,430117.3655249369,0.0,0.0,0.0
2024-07-27 10:36:00,324.5,326.0,1904999.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.103447651092199,3.7698567917194503,True,True,0.0,0.0,0.0,0.0,0.0,301.9666666666667,304.0,447983.9247328138,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:38:00,335.0,329.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.0966416241869863,2.1156517025579875,True,True,0.0,0.0,0.0,0.0,0.0,297.0,304.0,444403.0764328724,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:38:00,321.0,278.0,1855000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:38:00,328.0,327.5,1880000.0,1190000.0,304.0,0.75,0,451379.09561826853,461265.1152050231,461265.1152050231,458793.61030833446,0.7980901025176,0.9453187599953398,True,True,0.0,0.0,0.0,0.0,0.0,297.725,304.25,444293.73704932764,430117.3655249369,0.0,0.0,0.0
2024-07-27 10:38:00,324.5,326.0,1904999.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.103447651092199,3.7698567917194503,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:39:00,335.0,329.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.0966416241869863,2.1156517025579875,True,True,0.0,0.0,0.0,0.0,0.0,297.15,304.0,444554.0992812091,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:39:00,321.0,278.0,1855000.0,1550000.0,303.0,0.75,0,436969.9954181494,451567.61529893876,438545.00444890035,438151.2521912126,0.08092119007823746,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045,0.0
2024-07-27 10:39:00,328.0,327.5,1880000.0,1190000.0,304.0,0.75,0,451379.09561826853,461265.1152050231,461265.1152050231,458793.61030833446,0.7980901025176,0.9453187599953398,True,True,0.0,0.0,0.0,0.0,0.0,297.8,304.25,444370.0696315432,430117.3655249369,0.0,0.0,0.0
2024-07-27 10:39:00,324.5,326.0,1904999.9999999998,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.103447651092199,3.7698567917194503,True,True,0.0,0.0,0.0,0.0,0.0,301.9,304.0,447916.3922560686,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:40:00,334.0,328.6666666666667,1863333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.15230207805536,2.217146820809891,True,True,0.0,0.0,0.0,0.0,0.0,297.3,304.0,444705.04541955126,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:40:00,320.0,278.0,1880000.0,1550000.0,303.0,0.75,0,436969.9954181494,449348.60726963845,438545.00444890035,438151.2521912126,0.09542724073064122,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045000000000000005,0.0
2024-07-27 10:40:00,327.0,327.0,1880000.0,1190000.0,304.0,0.75,0,451379.09561826853,461265.1152050231,461265.1152050231,458793.61030833446,0.9100672648456494,1.2070776564681738,True,True,0.0,0.0,0.0,0.0,0.0,297.875,305.0,444446.3812666797,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:40:00,324.0,326.0,1896666.6666666665,949999.9999999999,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.746184291166857,3.7698567917194503,True,True,0.0,0.0,0.0,0.0,0.0,302.025,304.0,448043.0040385612,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:42:00,334.0,328.6666666666667,1863333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.15230207805536,2.217146820809891,True,True,0.0,0.0,0.0,0.0,0.0,297.43333333333334,304.0,444839.1559298175,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:42:00,320.0,278.0,1880000.0,1550000.0,303.0,0.75,0,436969.9954181494,449348.60726963845,438545.00444890035,438151.2521912126,0.09542724073064122,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3333333333333,304.0,446325.1644167258,429755.6433147915,0.0,0.045000000000000005,0.0
2024-07-27 10:42:00,327.0,327.0,1880000.0,1190000.0,304.0,0.75,0,451379.09561826853,461265.1152050231,461265.1152050231,458793.61030833446,0.9100672648456494,1.2070776564681738,True,True,0.0,0.0,0.0,0.0,0.0,297.8333333333333,305.0,444403.988494248,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:42:00,324.0,326.0,1896666.6666666665,949999.9999999999,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.746184291166857,3.7698567917194503,True,True,0.0,0.0,0.0,0.0,0.0,301.93333333333334,304.0,447950.1602670072,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:43:00,334.0,328.6666666666667,1863333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.15230207805536,2.217146820809891,True,True,0.0,0.0,0.0,0.0,0.0,297.65,304.0,444217.38342491904,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:43:00,320.0,278.0,1880000.0,1550000.0,303.0,0.75,0,436969.9954181494,449348.60726963845,438545.00444890035,438151.2521912126,0.09542724073064122,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.3,304.0,446291.2177136102,429755.6433147915,0.0,0.045000000000000005,0.0
2024-07-27 10:43:00,327.0,327.0,1880000.0,1190000.0,304.0,0.75,0,451379.09561826853,461265.1152050231,461265.1152050231,458793.61030833446,0.9100672648456494,1.2070776564681738,True,True,0.0,0.0,0.0,0.0,0.0,298.0,305.0,444573.5210330473,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:43:00,324.0,326.0,1896666.6666666665,949999.9999999999,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.746184291166857,3.7698567917194503,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:45:00,333.75,328.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.1734005430734642,2.1890446028772432,True,True,0.0,0.0,0.0,0.0,0.0,297.75,305.0,444319.18357671425,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:45:00,320.0,278.0,1880000.0,1550000.0,303.0,0.75,0,436969.9954181494,449348.60726963845,438545.00444890035,438151.2521912126,0.09542724073064122,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.375,304.5,446367.5923137596,430477.40837859886,0.0,0.045,0.0
2024-07-27 10:45:00,327.0,327.0,1904999.9999999998,1190000.0,304.25,0.75,0,451625.89060031873,461182.85021100636,461182.85021100636,458793.61030833446,0.9072579275493541,1.215745905265902,True,True,0.0,0.0,0.0,0.0,0.0,298.1,305.0,444675.1914338385,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:45:00,324.0,325.0,1880000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.746184291166857,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,302.025,304.0,448043.0040385612,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:46:00,333.75,328.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.1734005430734642,2.1890446028772432,True,True,0.0,0.0,0.0,0.0,0.0,297.8,305.0,444370.0696315432,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:46:00,320.0,278.0,1880000.0,1550000.0,303.0,0.75,0,436969.9954181494,449348.60726963845,438545.00444890035,438151.2521912126,0.09542724073064122,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.4,304.5,446393.04613412154,430477.40837859886,0.0,0.045,0.0
2024-07-27 10:46:00,327.0,327.0,1904999.9999999998,1190000.0,304.25,0.75,0,451625.89060031873,461182.85021100636,461182.85021100636,458793.61030833446,0.9072579275493541,1.215745905265902,True,True,0.0,0.0,0.0,0.0,0.0,298.1,305.0,444675.1914338385,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:46:00,324.0,325.0,1880000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.746184291166857,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,301.9,304.0,447916.3922560686,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:47:00,333.75,328.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.1734005430734642,2.1890446028772432,True,True,0.0,0.0,0.0,0.0,0.0,297.8333333333333,305.0,444403.988494248,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:47:00,320.0,278.0,1880000.0,1550000.0,303.0,0.75,0,436969.9954181494,449348.60726963845,438545.00444890035,438151.2521912126,0.09542724073064122,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.4,304.5,446393.04613412154,430477.40837859886,0.0,0.045,0.0
2024-07-27 10:47:00,327.0,327.0,1904999.9999999998,1190000.0,304.25,0.75,0,451625.89060031873,461182.85021100636,461182.85021100636,458793.61030833446,0.9072579275493541,1.215745905265902,True,True,0.0,0.0,0.0,0.0,0.0,298.1666666666667,305.0,444742.9513701502,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:47:00,324.0,325.0,1880000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.746184291166857,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:49:00,333.75,328.0,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.1734005430734642,2.1890446028772432,True,True,0.0,0.0,0.0,0.0,0.0,297.9666666666667,305.0,444539.62273433106,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:49:00,320.0,278.0,1880000.0,1550000.0,303.0,0.75,0,436969.9954181494,449348.60726963845,438545.00444890035,438151.2521912126,0.09542724073064122,-0.005145640810835808,False,True,0.0,0.0,0.0,0.0,0.0,300.4,304.5,446393.04613412154,430477.40837859886,0.0,0.045,0.0
2024-07-27 10:49:00,327.0,327.0,1904999.9999999998,1190000.0,304.25,0.75,0,451625.89060031873,461182.85021100636,461182.85021100636,458793.61030833446,0.9072579275493541,1.215745905265902,True,True,0.0,0.0,0.0,0.0,0.0,298.26666666666665,305.0,444844.5609413326,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:49:00,324.0,325.0,1880000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,4.746184291166857,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:50:00,333.0,327.75,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.2652949123976065,2.269057907154008,True,True,0.0,0.0,0.0,0.0,0.0,298.075,305.0,444649.7772708016,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:50:00,320.0,278.0,1880000.0,1550000.0,303.75,0.75,0,451132.1602041874,433824.28285355435,433824.28285355435,438151.2521912126,7.278117605327865,0.05326009274842397,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 10:50:00,327.0,326.25,1904999.9999999998,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,0.8597526043095317,1.4193475698012026,True,True,0.0,0.0,0.0,0.0,0.0,298.3,305.0,444878.4227419678,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:50:00,323.0,325.0,1855000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,6.340775753402023,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:52:00,333.0,327.75,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.2652949123976065,2.269057907154008,True,True,0.0,0.0,0.0,0.0,0.0,298.25,305.0,444827.6285329643,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:52:00,320.0,278.0,1880000.0,1550000.0,303.75,0.75,0,451132.1602041874,433824.28285355435,433824.28285355435,438151.2521912126,7.278117605327865,0.05326009274842397,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 10:52:00,327.0,326.25,1904999.9999999998,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,0.8597526043095317,1.4193475698012026,True,True,0.0,0.0,0.0,0.0,0.0,298.4,305.0,444979.9840876254,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:52:00,323.0,325.0,1855000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,6.340775753402023,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,301.95,304.0,447967.0429426139,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:53:00,333.0,327.75,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.2652949123976065,2.269057907154008,True,True,0.0,0.0,0.0,0.0,0.0,298.3,305.0,444878.4227419678,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:53:00,320.0,278.0,1880000.0,1550000.0,303.75,0.75,0,451132.1602041874,433824.28285355435,433824.28285355435,438151.2521912126,7.278117605327865,0.05326009274842397,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 10:53:00,327.0,326.25,1904999.9999999998,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,0.8597526043095317,1.4193475698012026,True,True,0.0,0.0,0.0,0.0,0.0,298.43333333333334,305.0,445013.8298775586,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:53:00,323.0,325.0,1855000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,6.340775753402023,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,301.93333333333334,304.0,447950.1602670072,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:54:00,333.0,327.75,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.2652949123976065,2.269057907154008,True,True,0.0,0.0,0.0,0.0,0.0,298.3333333333333,305.0,444912.2805278604,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:54:00,320.0,278.0,1880000.0,1550000.0,303.75,0.75,0,451132.1602041874,433824.28285355435,433824.28285355435,438151.2521912126,7.278117605327865,0.05326009274842397,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 10:54:00,327.0,326.25,1904999.9999999998,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,0.8597526043095317,1.4193475698012026,True,True,0.0,0.0,0.0,0.0,0.0,298.5,305.0,445081.509517549,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:54:00,323.0,325.0,1855000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,6.340775753402023,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:57:00,333.0,327.75,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.2652949123976065,2.269057907154008,True,True,0.0,0.0,0.0,0.0,0.0,298.5,305.0,445081.509517549,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:57:00,320.0,278.0,1880000.0,1550000.0,303.75,0.75,0,451132.1602041874,433824.28285355435,433824.28285355435,438151.2521912126,7.278117605327865,0.05326009274842397,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 10:57:00,327.0,326.25,1904999.9999999998,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,0.8597526043095317,1.4193475698012026,True,True,0.0,0.0,0.0,0.0,0.0,298.5,305.0,445081.509517549,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:57:00,323.0,325.0,1855000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,6.340775753402023,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,302.0,304.0,448017.6856604928,429755.6433147915,0.0,0.0,0.0
2024-07-27 10:58:00,333.0,327.75,1880000.0,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.2652949123976065,2.269057907154008,True,True,0.0,0.0,0.0,0.0,0.0,298.6,305.0,431406.22179343493,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:58:00,320.0,278.0,1880000.0,1550000.0,303.75,0.75,0,451132.1602041874,433824.28285355435,433824.28285355435,438151.2521912126,7.278117605327865,0.05326009274842397,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 10:58:00,327.0,326.25,1904999.9999999998,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,0.8597526043095317,1.4193475698012026,True,True,0.0,0.0,0.0,0.0,0.0,298.6,305.0,431406.22179343493,429365.9434484627,0.0,0.0,0.0
2024-07-27 10:58:00,323.0,325.0,1855000.0,950000.0,304.0,0.75,0,451379.09561826853,475155.8522437082,475155.8522437082,469211.6630873483,6.340775753402023,4.4509879499593294,True,True,0.0,0.0,0.0,0.0,0.0,302.05,304.0,448068.32043330895,429755.6433147915,0.0,0.0,0.0
2024-07-27 11:00:00,332.0,327.0,1913333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.404282343226751,3.0332371501193807,True,True,0.0,0.0,0.0,0.0,0.0,298.6666666666667,305.0,431492.8034482296,429365.9434484627,0.0,0.045000000000000005,0.0
2024-07-27 11:00:00,320.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,6.5146118351185835,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045000000000000005,-0.0
2024-07-27 11:00:00,326.0,326.0,1930000.0,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,1.0057064134444653,1.513097734762372,True,True,0.0,0.0,0.0,0.0,0.0,298.6,305.0,431406.22179343493,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:00:00,323.0,324.0,1946666.6666666665,949999.9999999999,304.3333333333333,0.75,0,451708.1247587563,475046.1758635456,475046.1758635456,469211.6630873483,7.048401255955109,14.521189582812056,True,True,0.0,0.0,0.0,0.0,0.0,301.93333333333334,305.0,447950.1602670072,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:01:00,332.0,327.0,1913333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.404282343226751,3.0332371501193807,True,True,0.0,0.0,0.0,0.0,0.0,298.7,305.0,431536.064865668,429365.9434484627,0.0,0.045000000000000005,0.0
2024-07-27 11:01:00,320.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,6.5146118351185835,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045000000000000005,-0.0
2024-07-27 11:01:00,326.0,326.0,1930000.0,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,1.0057064134444653,1.513097734762372,True,True,0.0,0.0,0.0,0.0,0.0,298.7,305.0,431536.064865668,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:01:00,323.0,324.0,1946666.6666666665,949999.9999999999,304.3333333333333,0.75,0,451708.1247587563,475046.1758635456,475046.1758635456,469211.6630873483,7.048401255955109,14.521189582812056,True,True,0.0,0.0,0.0,0.0,0.0,302.06666666666666,305.0,448085.1969294143,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:03:00,332.0,327.0,1913333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.404282343226751,3.0332371501193807,True,True,0.0,0.0,0.0,0.0,0.0,298.8,305.0,431665.73212000966,429365.9434484627,0.0,0.045000000000000005,0.0
2024-07-27 11:03:00,320.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,6.5146118351185835,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045000000000000005,-0.0
2024-07-27 11:03:00,326.0,326.0,1930000.0,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,1.0057064134444653,1.513097734762372,True,True,0.0,0.0,0.0,0.0,0.0,298.7,305.0,431536.064865668,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:03:00,323.0,324.0,1946666.6666666665,949999.9999999999,304.3333333333333,0.75,0,451708.1247587563,475046.1758635456,475046.1758635456,469211.6630873483,7.048401255955109,14.521189582812056,True,True,0.0,0.0,0.0,0.0,0.0,302.0,305.0,448017.6856604928,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:06:00,332.0,327.0,1913333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.404282343226751,3.0332371501193807,True,True,0.0,0.0,0.0,0.0,0.0,298.8666666666667,305.0,431752.07998868957,429365.9434484627,0.0,0.045000000000000005,0.0
2024-07-27 11:06:00,320.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,6.5146118351185835,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045000000000000005,-0.0
2024-07-27 11:06:00,326.0,326.0,1930000.0,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,1.0057064134444653,1.513097734762372,True,True,0.0,0.0,0.0,0.0,0.0,298.73333333333335,305.0,431579.3067479232,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:06:00,323.0,324.0,1946666.6666666665,949999.9999999999,304.3333333333333,0.75,0,451708.1247587563,475046.1758635456,475046.1758635456,469211.6630873483,7.048401255955109,14.521189582812056,True,True,0.0,0.0,0.0,0.0,0.0,302.0,305.0,448017.6856604928,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:07:00,332.0,327.0,1913333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.404282343226751,3.0332371501193807,True,True,0.0,0.0,0.0,0.0,0.0,298.925,305.0,431827.57112776634,429365.9434484627,0.0,0.045000000000000005,0.0
2024-07-27 11:07:00,320.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,6.5146118351185835,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.425,305.0,446418.49777006987,429365.9434484627,-0.0,0.045000000000000005,-0.0
2024-07-27 11:07:00,326.0,326.0,1930000.0,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,1.0057064134444653,1.513097734762372,True,True,0.0,0.0,0.0,0.0,0.0,298.8,305.0,431665.73212000966,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:07:00,323.0,324.0,1946666.6666666665,949999.9999999999,304.3333333333333,0.75,0,451708.1247587563,475046.1758635456,475046.1758635456,469211.6630873483,7.048401255955109,14.521189582812056,True,True,0.0,0.0,0.0,0.0,0.0,302.0,305.0,448017.6856604928,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:08:00,332.0,327.0,1913333.3333333333,920000.0,305.0,0.75,0,451613.0018721039,475509.357920507,475509.357920507,469535.26890840626,1.404282343226751,3.0332371501193807,True,True,0.0,0.0,0.0,0.0,0.0,299.0,305.0,431924.544896367,429365.9434484627,0.0,0.045000000000000005,0.0
2024-07-27 11:08:00,320.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,6.5146118351185835,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045000000000000005,-0.0
2024-07-27 11:08:00,326.0,326.0,1930000.0,1230000.0,305.0,0.75,0,451613.0018721039,460684.3202264971,460684.3202264971,458416.4906378988,1.0057064134444653,1.513097734762372,True,True,0.0,0.0,0.0,0.0,0.0,298.8,305.0,431665.73212000966,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:08:00,323.0,324.0,1946666.6666666665,949999.9999999999,304.3333333333333,0.75,0,451708.1247587563,475046.1758635456,475046.1758635456,469211.6630873483,7.048401255955109,14.521189582812056,True,True,0.0,0.0,0.0,0.0,0.0,302.06666666666666,305.0,448085.1969294143,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:10:00,331.0,326.0,1867500.0,935000.0,305.0,0.75,0,451613.0018721039,476621.99458152405,476621.99458152405,470369.746404169,1.5848997414457549,4.171505038072669,True,True,0.0,0.0,0.0,0.0,0.0,299.05,305.0,431989.1404257009,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:10:00,319.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:10:00,325.5,325.0,1930000.0,1237500.0,305.0,0.75,0,451613.0018721039,460726.6064595349,460726.6064595349,458448.20531267714,1.1044848089409436,1.8118388652649497,True,True,0.0,0.0,0.0,0.0,0.0,298.9,305.0,431795.2249909226,429365.9434484627,0.0,0.045,0.0
