Time Stamp,T_comp1_dis (K),T_comp2_dis (K),P_cond (Pa),P_evap (Pa),T_comp_suc (K),target_eta,target_eta2,h_comp_suc (j/kg),h_comp1_dis (j/kg),h_comp2_dis (j/kg),h_isen (j/kg),eta_isentropic_1,eta_isentropic_2,eta1_condition,eta2_condition,comp1_mech_power,comp2_mech_power,m_comp1,m_comp2,m_total,T_evap_ex (K),T_subcooling (K),h_evap_ex (j/kg),h_evap_in (j/kg),cooling_load (KW),Total_electric_power (KW),COP
2024-07-27 11:10:00,322.0,323.75,1855000.0,950000.0,304.25,0.75,0,451625.89060031873,475073.5872496915,475073.5872496915,469211.6630873483,10.849248793800085,17.894196970149967,True,True,0.0,0.0,0.0,0.0,0.0,302.0,305.0,448017.6856604928,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:11:00,331.0,326.0,1867500.0,935000.0,305.0,0.75,0,451613.0018721039,476621.99458152405,476621.99458152405,470369.746404169,1.5848997414457549,4.171505038072669,True,True,0.0,0.0,0.0,0.0,0.0,299.1,305.0,432053.69323805324,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:11:00,319.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:11:00,325.5,325.0,1930000.0,1237500.0,305.0,0.75,0,451613.0018721039,460726.6064595349,460726.6064595349,458448.20531267714,1.1044848089409436,1.8118388652649497,True,True,0.0,0.0,0.0,0.0,0.0,298.9,305.0,431795.2249909226,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:11:00,322.0,323.75,1855000.0,950000.0,304.25,0.75,0,451625.89060031873,475073.5872496915,475073.5872496915,469211.6630873483,10.849248793800085,17.894196970149967,True,True,0.0,0.0,0.0,0.0,0.0,302.025,305.0,448043.0040385612,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:12:00,331.0,326.0,1867500.0,935000.0,305.0,0.75,0,451613.0018721039,476621.99458152405,476621.99458152405,470369.746404169,1.5848997414457549,4.171505038072669,True,True,0.0,0.0,0.0,0.0,0.0,299.2,305.0,432182.67140168976,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:12:00,319.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:12:00,325.5,325.0,1930000.0,1237500.0,305.0,0.75,0,451613.0018721039,460726.6064595349,460726.6064595349,458448.20531267714,1.1044848089409436,1.8118388652649497,True,True,0.0,0.0,0.0,0.0,0.0,298.9,305.0,431795.2249909226,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:12:00,322.0,323.75,1855000.0,950000.0,304.25,0.75,0,451625.89060031873,475073.5872496915,475073.5872496915,469211.6630873483,10.849248793800085,17.894196970149967,True,True,0.0,0.0,0.0,0.0,0.0,302.0,305.0,448017.6856604928,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:14:00,331.0,326.0,1867500.0,935000.0,305.0,0.75,0,451613.0018721039,476621.99458152405,476621.99458152405,470369.746404169,1.5848997414457549,4.171505038072669,True,True,0.0,0.0,0.0,0.0,0.0,299.2,305.0,432182.67140168976,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:14:00,319.0,278.0,1930000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:14:00,325.5,325.0,1930000.0,1237500.0,305.0,0.75,0,451613.0018721039,460726.6064595349,460726.6064595349,458448.20531267714,1.1044848089409436,1.8118388652649497,True,True,0.0,0.0,0.0,0.0,0.0,299.0,305.0,431924.544896367,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:14:00,322.0,323.75,1855000.0,950000.0,304.25,0.75,0,451625.89060031873,475073.5872496915,475073.5872496915,469211.6630873483,10.849248793800085,17.894196970149967,True,True,0.0,0.0,0.0,0.0,0.0,301.9666666666667,305.0,447983.9247328138,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:15:00,330.0,326.0,1917500.0,942500.0,305.0,0.75,0,451613.0018721039,481049.27837256994,481049.27837256994,473690.20924745343,2.105626347852378,4.909976869142015,True,True,0.0,0.0,0.0,0.0,0.0,299.3,305.0,432311.48075722734,429365.9434484627,0.0,0.056249999999999994,0.0
2024-07-27 11:15:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:15:00,325.0,325.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,1.5264404279304096,True,True,0.0,0.0,0.0,0.0,0.0,299.0,305.0,431924.544896367,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:15:00,322.0,323.0,1942500.0,950000.0,304.75,0.75,0,451363.961210629,475160.8970462547,475160.8970462547,469211.6630873483,9.479087849133482,43.605936911635226,True,True,0.0,0.0,0.0,0.0,0.0,301.975,305.0,447992.36529615964,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:16:00,330.0,326.0,1917500.0,942500.0,305.0,0.75,0,451613.0018721039,481049.27837256994,481049.27837256994,473690.20924745343,2.105626347852378,4.909976869142015,True,True,0.0,0.0,0.0,0.0,0.0,299.3,305.0,432311.48075722734,429365.9434484627,0.0,0.056249999999999994,0.0
2024-07-27 11:16:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:16:00,325.0,325.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,1.5264404279304096,True,True,0.0,0.0,0.0,0.0,0.0,299.05,305.0,431989.1404257009,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:16:00,322.0,323.0,1942500.0,950000.0,304.75,0.75,0,451363.961210629,475160.8970462547,475160.8970462547,469211.6630873483,9.479087849133482,43.605936911635226,True,True,0.0,0.0,0.0,0.0,0.0,302.0,305.0,448017.6856604928,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:18:00,330.0,326.0,1917500.0,942500.0,305.0,0.75,0,451613.0018721039,481049.27837256994,481049.27837256994,473690.20924745343,2.105626347852378,4.909976869142015,True,True,0.0,0.0,0.0,0.0,0.0,299.4,305.0,432440.1226590972,429365.9434484627,0.0,0.056249999999999994,0.0
2024-07-27 11:18:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4666666666667,305.0,446460.9123178906,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:18:00,325.0,325.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,1.5264404279304096,True,True,0.0,0.0,0.0,0.0,0.0,299.1,305.0,432053.69323805324,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:18:00,322.0,323.0,1942500.0,950000.0,304.75,0.75,0,451363.961210629,475160.8970462547,475160.8970462547,469211.6630873483,9.479087849133482,43.605936911635226,True,True,0.0,0.0,0.0,0.0,0.0,302.0333333333333,305.0,448051.4430570343,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:19:00,330.0,326.0,1917500.0,942500.0,305.0,0.75,0,451613.0018721039,481049.27837256994,481049.27837256994,473690.20924745343,2.105626347852378,4.909976869142015,True,True,0.0,0.0,0.0,0.0,0.0,299.4,305.0,432440.1226590972,429365.9434484627,0.0,0.056249999999999994,0.0
2024-07-27 11:19:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:19:00,325.0,325.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,1.5264404279304096,True,True,0.0,0.0,0.0,0.0,0.0,299.1,305.0,432053.69323805324,429365.9434484627,0.0,0.045,0.0
2024-07-27 11:19:00,322.0,323.0,1942500.0,950000.0,304.75,0.75,0,451363.961210629,475160.8970462547,475160.8970462547,469211.6630873483,9.479087849133482,43.605936911635226,True,True,0.0,0.0,0.0,0.0,0.0,302.05,305.0,448068.32043330895,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:20:00,336.5,325.5,2297500.0000000005,762500.0,302.75,0.75,0,436661.25206934375,506026.2187916732,506026.2187916732,488684.97711109085,1.5508999097831753,2.7594636745835355,True,True,4226.550380629574,0.0,0.060932060957350605,0.0,0.060932060957350605,299.45,305.25,432504.38123398065,429735.97870941006,0.1686844713816182,5.662806510846504,0.02978813968983772
2024-07-27 11:20:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.425,305.0,446418.49777006987,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:20:00,325.0,324.5,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,3.017113421008755,True,True,0.0,0.0,0.0,0.0,0.0,299.1,306.0,432053.69323805324,429360.22504968394,0.0,0.045,0.0
2024-07-27 11:20:00,321.25,323.0,1892499.9999999998,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,69.11487488346678,109.81690962888881,True,True,0.0,0.0,0.0,0.0,0.0,302.05,305.0,448068.32043330895,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:22:00,336.5,325.5,2297500.0000000005,762500.0,302.75,0.75,0,436661.25206934375,506026.2187916732,506026.2187916732,488684.97711109085,1.5508999097831753,2.7594636745835355,True,True,4226.550380629574,0.0,0.060932060957350605,0.0,0.060932060957350605,299.6,305.25,445577.4224379638,429735.97870941006,0.9652518149206742,5.662806510846504,0.17045466997183056
2024-07-27 11:22:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,300.4,305.0,446393.04613412154,429365.9434484627,-0.0,0.045,-0.0
2024-07-27 11:22:00,325.0,324.5,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,3.017113421008755,True,True,0.0,0.0,0.0,0.0,0.0,299.1666666666667,306.0,432139.6975042633,429360.22504968394,0.0,0.045,0.0
2024-07-27 11:22:00,321.25,323.0,1892499.9999999998,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,69.11487488346678,109.81690962888881,True,True,0.0,0.0,0.0,0.0,0.0,302.0,305.0,448017.6856604928,429365.9434484627,0.0,0.0,0.0
2024-07-27 11:23:00,336.5,325.5,2297500.0000000005,762500.0,302.75,0.75,0,436661.25206934375,506026.2187916732,506026.2187916732,488684.97711109085,1.5508999097831753,2.7594636745835355,True,True,4226.550380629574,0.0,0.060932060957350605,0.0,0.060932060957350605,,305.25,,429735.97870941006,,5.662806510846504,0.0
2024-07-27 11:23:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 11:23:00,325.0,324.5,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,3.017113421008755,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:23:00,321.25,323.0,1892499.9999999998,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,69.11487488346678,109.81690962888881,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:24:00,336.5,325.5,2297500.0000000005,762500.0,302.75,0.75,0,436661.25206934375,506026.2187916732,506026.2187916732,488684.97711109085,1.5508999097831753,2.7594636745835355,True,True,4226.550380629574,0.0,0.060932060957350605,0.0,0.060932060957350605,,305.25,,429735.97870941006,,5.662806510846504,0.0
2024-07-27 11:24:00,319.0,278.0,1967500.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 11:24:00,325.0,324.5,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,3.017113421008755,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:24:00,321.25,323.0,1892499.9999999998,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,69.11487488346678,109.81690962888881,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:25:00,341.3333333333333,326.6666666666667,2046666.6666666667,776666.6666666667,303.6666666666667,0.75,0,451049.81681739754,496007.9064378853,496007.9064378853,484768.38403276337,1.641966798691472,5.546995998107845,True,True,1502.773468668293,0.0,0.033426097090732854,0.0,0.033426097090732854,,299.3333333333333,,241658.19016485606,,2.058442314967646,0.0
2024-07-27 11:25:00,319.0,278.0,1979999.9999999998,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 11:25:00,325.0,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 11:25:00,321.0,323.0,1896666.6666666665,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-387.7503849258386,109.81690962888881,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:27:00,341.3333333333333,326.6666666666667,2046666.6666666667,776666.6666666667,303.6666666666667,0.75,0,451049.81681739754,496007.9064378853,496007.9064378853,484768.38403276337,1.641966798691472,5.546995998107845,True,True,1502.773468668293,0.0,0.033426097090732854,0.0,0.033426097090732854,,299.3333333333333,,241658.19016485606,,2.058442314967646,0.0
2024-07-27 11:27:00,319.0,278.0,1979999.9999999998,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 11:27:00,325.0,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 11:27:00,321.0,323.0,1896666.6666666665,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-387.7503849258386,109.81690962888881,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:28:00,341.3333333333333,326.6666666666667,2046666.6666666667,776666.6666666667,303.6666666666667,0.75,0,451049.81681739754,496007.9064378853,496007.9064378853,484768.38403276337,1.641966798691472,5.546995998107845,True,True,1502.773468668293,0.0,0.033426097090732854,0.0,0.033426097090732854,,299.3333333333333,,241658.19016485606,,2.058442314967646,0.0
2024-07-27 11:28:00,319.0,278.0,1979999.9999999998,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,3.0632293324382087,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 11:28:00,325.0,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.02631975518303,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 11:28:00,321.0,323.0,1896666.6666666665,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-387.7503849258386,109.81690962888881,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:30:00,339.25,327.0,1842500.0,882500.0000000001,307.0,0.75,0,454286.4654060352,486082.9371936259,486082.9371936259,478133.8192467282,1.2751371365586366,7.371297869331861,True,True,0.0,0.0,0.0,0.0,0.0,,302.0,,246388.40421610815,,0.045,0.0
2024-07-27 11:30:00,318.75,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,2.8547205668545357,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:30:00,324.25,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.5083367327587105,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:30:00,321.0,322.25,1867500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-387.7503849258386,24.366757578571885,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:31:00,339.25,327.0,1842500.0,882500.0000000001,307.0,0.75,0,454286.4654060352,486082.9371936259,486082.9371936259,478133.8192467282,1.2751371365586366,7.371297869331861,True,True,0.0,0.0,0.0,0.0,0.0,,302.0,,246388.40421610815,,0.045,0.0
2024-07-27 11:31:00,318.75,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,2.8547205668545357,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:31:00,324.25,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.5083367327587105,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:31:00,321.0,322.25,1867500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-387.7503849258386,24.366757578571885,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:32:00,339.25,327.0,1842500.0,882500.0000000001,307.0,0.75,0,454286.4654060352,486082.9371936259,486082.9371936259,478133.8192467282,1.2751371365586366,7.371297869331861,True,True,0.0,0.0,0.0,0.0,0.0,,302.0,,246388.40421610815,,0.045,0.0
2024-07-27 11:32:00,318.75,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,2.8547205668545357,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:32:00,324.25,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.5083367327587105,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:32:00,321.0,322.25,1867500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-387.7503849258386,24.366757578571885,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:34:00,339.25,327.0,1842500.0,882500.0000000001,307.0,0.75,0,454286.4654060352,486082.9371936259,486082.9371936259,478133.8192467282,1.2751371365586366,7.371297869331861,True,True,0.0,0.0,0.0,0.0,0.0,,302.0,,246388.40421610815,,0.045,0.0
2024-07-27 11:34:00,318.75,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,2.8547205668545357,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:34:00,324.25,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.5083367327587105,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:34:00,321.0,322.25,1867500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-387.7503849258386,24.366757578571885,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:35:00,337.5,326.5,1855000.0,905000.0,306.0,0.75,0,453349.69990835036,483430.31996595877,483430.31996595877,475910.16495155665,1.2924542098968135,6.727928086940641,True,True,0.0,0.0,0.0,0.0,0.0,,303.5,,429026.9947480437,,0.045,0.0
2024-07-27 11:35:00,318.0,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:35:00,324.0,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.6343971135454667,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:35:00,320.75,322.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-50.87650264037838,41.81449233509681,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:36:00,337.5,326.5,1855000.0,905000.0,306.0,0.75,0,453349.69990835036,483430.31996595877,483430.31996595877,475910.16495155665,1.2924542098968135,6.727928086940641,True,True,0.0,0.0,0.0,0.0,0.0,,303.5,,429026.9947480437,,0.045,0.0
2024-07-27 11:36:00,318.0,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:36:00,324.0,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.6343971135454667,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:36:00,320.75,322.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-50.87650264037838,41.81449233509681,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:37:00,337.5,326.5,1855000.0,905000.0,306.0,0.75,0,453349.69990835036,483430.31996595877,483430.31996595877,475910.16495155665,1.2924542098968135,6.727928086940641,True,True,0.0,0.0,0.0,0.0,0.0,,303.5,,429026.9947480437,,0.045,0.0
2024-07-27 11:37:00,318.0,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:37:00,324.0,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.6343971135454667,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:37:00,320.75,322.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-50.87650264037838,41.81449233509681,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:39:00,337.5,326.5,1855000.0,905000.0,306.0,0.75,0,453349.69990835036,483430.31996595877,483430.31996595877,475910.16495155665,1.2924542098968135,6.727928086940641,True,True,0.0,0.0,0.0,0.0,0.0,,303.5,,429026.9947480437,,0.045,0.0
2024-07-27 11:39:00,318.0,278.0,1980000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:39:00,324.0,324.0,1930000.0,1260000.0,305.0,0.75,0,451613.0018721039,459291.043641228,459291.043641228,457371.53319894697,1.6343971135454667,4.427929689417284,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:39:00,320.75,322.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-50.87650264037838,41.81449233509681,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:40:00,336.0,326.0,1880000.0,920000.0,306.0,0.75,0,453349.69990835036,474930.45857509156,474930.45857509156,469535.26890840626,0.992827403243747,5.864975379997199,True,True,0.0,0.0,0.0,0.0,0.0,,304.0,,429755.6433147915,,0.045,0.0
2024-07-27 11:40:00,318.0,278.0,2005000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:40:00,324.0,323.5,1930000.0,1280000.0,305.0,0.75,0,451613.0018721039,458026.9713586932,458026.9713586932,456423.4789870459,1.365318596911742,6.969006996821082,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:40:00,320.0,322.0,1867500.0,950000.0,304.5,0.75,0,451872.54729504156,474991.36835145054,474991.36835145054,469211.6630873483,-6.869860463319623,107.47657159475789,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:41:00,336.0,326.0,1880000.0,920000.0,306.0,0.75,0,453349.69990835036,474930.45857509156,474930.45857509156,469535.26890840626,0.992827403243747,5.864975379997199,True,True,0.0,0.0,0.0,0.0,0.0,,304.0,,429755.6433147915,,0.045,0.0
2024-07-27 11:41:00,318.0,278.0,2005000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:41:00,324.0,323.5,1930000.0,1280000.0,305.0,0.75,0,451613.0018721039,458026.9713586932,458026.9713586932,456423.4789870459,1.365318596911742,6.969006996821082,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:41:00,320.0,322.0,1867500.0,950000.0,304.5,0.75,0,451872.54729504156,474991.36835145054,474991.36835145054,469211.6630873483,-6.869860463319623,107.47657159475789,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:43:00,336.0,326.0,1880000.0,920000.0,306.0,0.75,0,453349.69990835036,474930.45857509156,474930.45857509156,469535.26890840626,0.992827403243747,5.864975379997199,True,True,0.0,0.0,0.0,0.0,0.0,,304.0,,429755.6433147915,,0.045,0.0
2024-07-27 11:43:00,318.0,278.0,2005000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:43:00,324.0,323.5,1930000.0,1280000.0,305.0,0.75,0,451613.0018721039,458026.9713586932,458026.9713586932,456423.4789870459,1.365318596911742,6.969006996821082,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:43:00,320.0,322.0,1867500.0,950000.0,304.5,0.75,0,451872.54729504156,474991.36835145054,474991.36835145054,469211.6630873483,-6.869860463319623,107.47657159475789,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:44:00,336.0,326.0,1880000.0,920000.0,306.0,0.75,0,453349.69990835036,474930.45857509156,474930.45857509156,469535.26890840626,0.992827403243747,5.864975379997199,True,True,0.0,0.0,0.0,0.0,0.0,,304.0,,429755.6433147915,,0.045,0.0
2024-07-27 11:44:00,318.0,278.0,2005000.0,1550000.0,304.0,0.75,0,451379.09561826853,433741.97104886064,433741.97104886064,438151.2521912126,1.9792275667077808,0.054218325739690834,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:44:00,324.0,323.5,1930000.0,1280000.0,305.0,0.75,0,451613.0018721039,458026.9713586932,458026.9713586932,456423.4789870459,1.365318596911742,6.969006996821082,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:44:00,320.0,322.0,1867500.0,950000.0,304.5,0.75,0,451872.54729504156,474991.36835145054,474991.36835145054,469211.6630873483,-6.869860463319623,107.47657159475789,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:45:00,335.0,325.5,1855000.0,950000.0,306.0,0.75,0,453349.69990835036,474498.9841470143,474498.9841470143,469211.6630873483,1.0859770540371712,7.3286020180079765,True,True,0.0,0.0,0.0,0.0,0.0,,304.5,,430477.40837859886,,0.045,0.0
2024-07-27 11:45:00,318.0,278.0,2029999.9999999998,1550000.0,305.0,0.75,0,451613.0018721039,433664.00229758216,433664.00229758216,438151.2521912126,1.9461150294131382,0.05512421187094003,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:45:00,323.5,323.0,1930000.0,1300000.0,305.5,0.75,0,452857.83308054,457154.8247337219,457154.8247337219,456080.57682042645,1.9088849384307496,-2.9714301547888864,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:45:00,320.0,321.5,1880000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-7.771905654643052,-95.9553900501712,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:48:00,335.0,325.5,1855000.0,950000.0,306.0,0.75,0,453349.69990835036,474498.9841470143,474498.9841470143,469211.6630873483,1.0859770540371712,7.3286020180079765,True,True,0.0,0.0,0.0,0.0,0.0,,304.5,,430477.40837859886,,0.045,0.0
2024-07-27 11:48:00,318.0,278.0,2029999.9999999998,1550000.0,305.0,0.75,0,451613.0018721039,433664.00229758216,433664.00229758216,438151.2521912126,1.9461150294131382,0.05512421187094003,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:48:00,323.5,323.0,1930000.0,1300000.0,305.5,0.75,0,452857.83308054,457154.8247337219,457154.8247337219,456080.57682042645,1.9088849384307496,-2.9714301547888864,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:48:00,320.0,321.5,1880000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-7.771905654643052,-95.9553900501712,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:51:00,335.0,325.5,1855000.0,950000.0,306.0,0.75,0,453349.69990835036,474498.9841470143,474498.9841470143,469211.6630873483,1.0859770540371712,7.3286020180079765,True,True,0.0,0.0,0.0,0.0,0.0,,304.5,,430477.40837859886,,0.045,0.0
2024-07-27 11:51:00,318.0,278.0,2029999.9999999998,1550000.0,305.0,0.75,0,451613.0018721039,433664.00229758216,433664.00229758216,438151.2521912126,1.9461150294131382,0.05512421187094003,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:51:00,323.5,323.0,1930000.0,1300000.0,305.5,0.75,0,452857.83308054,457154.8247337219,457154.8247337219,456080.57682042645,1.9088849384307496,-2.9714301547888864,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:51:00,320.0,321.5,1880000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-7.771905654643052,-95.9553900501712,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:52:00,335.0,325.5,1855000.0,950000.0,306.0,0.75,0,453349.69990835036,474498.9841470143,474498.9841470143,469211.6630873483,1.0859770540371712,7.3286020180079765,True,True,0.0,0.0,0.0,0.0,0.0,,304.5,,430477.40837859886,,0.045,0.0
2024-07-27 11:52:00,318.0,278.0,2029999.9999999998,1550000.0,305.0,0.75,0,451613.0018721039,433664.00229758216,433664.00229758216,438151.2521912126,1.9461150294131382,0.05512421187094003,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:52:00,323.5,323.0,1930000.0,1300000.0,305.5,0.75,0,452857.83308054,457154.8247337219,457154.8247337219,456080.57682042645,1.9088849384307496,-2.9714301547888864,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:52:00,320.0,321.5,1880000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-7.771905654643052,-95.9553900501712,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:54:00,335.0,325.5,1855000.0,950000.0,306.0,0.75,0,453349.69990835036,474498.9841470143,474498.9841470143,469211.6630873483,1.0859770540371712,7.3286020180079765,True,True,0.0,0.0,0.0,0.0,0.0,,304.5,,430477.40837859886,,0.045,0.0
2024-07-27 11:54:00,318.0,278.0,2029999.9999999998,1550000.0,305.0,0.75,0,451613.0018721039,433664.00229758216,433664.00229758216,438151.2521912126,1.9461150294131382,0.05512421187094003,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:54:00,323.5,323.0,1930000.0,1300000.0,305.5,0.75,0,452857.83308054,457154.8247337219,457154.8247337219,456080.57682042645,1.9088849384307496,-2.9714301547888864,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 11:54:00,320.0,321.5,1880000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-7.771905654643052,-95.9553900501712,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 11:55:00,333.6666666666667,324.0,1896666.6666666665,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.1592931026351156,13.532206402304528,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 11:55:00,318.0,278.0,2089999.9999999998,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.3333333333333,,429860.16908094595,,0.045000000000000005,0.0
2024-07-27 11:55:00,323.0,323.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-1.7323024669036715,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 11:55:00,319.3333333333333,321.0,1896666.6666666665,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.717843405238826,-17.181023111254685,True,True,0.0,0.0,0.0,0.0,0.0,,304.6666666666667,,428869.6315830306,,0.03,0.0
2024-07-27 11:57:00,333.6666666666667,324.0,1896666.6666666665,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.1592931026351156,13.532206402304528,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 11:57:00,318.0,278.0,2089999.9999999998,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.3333333333333,,429860.16908094595,,0.045000000000000005,0.0
2024-07-27 11:57:00,323.0,323.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-1.7323024669036715,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 11:57:00,319.3333333333333,321.0,1896666.6666666665,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.717843405238826,-17.181023111254685,True,True,0.0,0.0,0.0,0.0,0.0,,304.6666666666667,,428869.6315830306,,0.03,0.0
2024-07-27 11:58:00,333.6666666666667,324.0,1896666.6666666665,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.1592931026351156,13.532206402304528,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 11:58:00,318.0,278.0,2089999.9999999998,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,306.3333333333333,,429860.16908094595,,0.045000000000000005,0.0
2024-07-27 11:58:00,323.0,323.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-1.7323024669036715,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 11:58:00,319.3333333333333,321.0,1896666.6666666665,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.717843405238826,-17.181023111254685,True,True,0.0,0.0,0.0,0.0,0.0,,304.6666666666667,,428869.6315830306,,0.03,0.0
2024-07-27 12:00:00,333.0,324.0,1855000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.2424486509186576,13.532206402304528,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:00:00,318.0,278.0,2089999.9999999998,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 12:00:00,323.0,322.25,1980000.0,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.691958056092706,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:00:00,319.0,321.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-3.8659907277675756,-12.792280679517361,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:01:00,333.0,324.0,1855000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.2424486509186576,13.532206402304528,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:01:00,318.0,278.0,2089999.9999999998,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 12:01:00,323.0,322.25,1980000.0,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.691958056092706,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:01:00,319.0,321.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-3.8659907277675756,-12.792280679517361,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:02:00,333.0,324.0,1855000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.2424486509186576,13.532206402304528,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:02:00,318.0,278.0,2089999.9999999998,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 12:02:00,323.0,322.25,1980000.0,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.691958056092706,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:02:00,319.0,321.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-3.8659907277675756,-12.792280679517361,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:04:00,333.0,324.0,1855000.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.2424486509186576,13.532206402304528,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:04:00,318.0,278.0,2089999.9999999998,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 12:04:00,323.0,322.25,1980000.0,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.691958056092706,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:04:00,319.0,321.0,1842500.0,950000.0,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,-3.8659907277675756,-12.792280679517361,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:05:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:05:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:05:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:05:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:06:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:06:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:06:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:06:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:08:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:08:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:08:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:08:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:12:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:12:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:12:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:12:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:13:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:13:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:13:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:13:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:14:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:14:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:14:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:14:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:16:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:16:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:16:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:16:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
