Time Stamp,T_comp1_dis (K),T_comp2_dis (K),P_cond (Pa),P_evap (Pa),T_comp_suc (K),target_eta,target_eta2,h_comp_suc (j/kg),h_comp1_dis (j/kg),h_comp2_dis (j/kg),h_isen (j/kg),eta_isentropic_1,eta_isentropic_2,eta1_condition,eta2_condition,comp1_mech_power,comp2_mech_power,m_comp1,m_comp2,m_total,T_evap_ex (K),T_subcooling (K),h_evap_ex (j/kg),h_evap_in (j/kg),cooling_load (KW),Total_electric_power (KW),COP
2024-07-27 12:17:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:17:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:17:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:17:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:19:00,332.3333333333333,323.6666666666667,1863333.3333333333,949999.9999999999,305.0,0.75,0,451613.0018721039,475077.88349242974,475077.88349242974,469211.6630873483,1.339278459325368,19.687119533364488,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:19:00,318.0,278.0,2123333.3333333335,1590000.0,305.0,0.75,0,451613.0018721039,442390.93237552,442390.93237552,444696.449749666,0.9999001880344413,0.028322431604479552,True,True,0.0,0.0,-0.0,-0.0,-0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 12:19:00,323.0,322.0,1979999.9999999998,1300000.0,306.0,0.75,0,453349.69990835036,456990.8691244518,456990.8691244518,456080.57682042645,3.2442488028731686,-2.075413014809543,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 12:19:00,319.0,320.6666666666667,1863333.3333333333,949999.9999999999,304.6666666666667,0.75,0,451280.91368619836,475188.57955439825,475188.57955439825,469211.6630873483,-4.248906675309255,-12.341712033251365,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045000000000000005,0.0
2024-07-27 12:20:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:20:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:20:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:20:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:22:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:22:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:22:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:22:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:23:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:23:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:23:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:23:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:24:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:24:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:24:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:24:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:26:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:26:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:26:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:26:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:27:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:27:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:27:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:27:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:28:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:28:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:28:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:28:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:31:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:31:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:31:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:31:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:32:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:32:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:32:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:32:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:34:00,331.0,323.0,1930000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,1.1989367310498298,88.54040851856526,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:34:00,317.0,278.0,2185000.0,1590000.0,306.25,0.75,0,453595.4462489709,441730.117583231,441730.117583231,444696.449749666,0.5890573812981961,0.036146862491799554,True,True,0.0,0.0,-0.0,-0.0,-0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 12:34:00,322.0,322.0,2005000.0,1340000.0,306.0,0.75,0,453349.69990835036,456823.64829712594,456823.64829712594,455955.16119993204,-25.32313923269882,-1.980099597392785,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 12:34:00,318.25,320.0,1917500.0,972499.9999999999,305.0,0.75,0,451613.0018721039,478764.90234231524,478764.90234231524,471976.9272247624,-3.088395170790842,-6.704648067733093,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.045,0.0
2024-07-27 12:35:00,329.6666666666667,322.0,2000000.0,919999.9999999999,305.0,0.75,0,451613.0018721039,484645.039763907,484645.039763907,476387.03029095626,2.452056717638405,58.86319469189165,True,True,1314.9267850847566,0.0,0.039807619178441736,0.0,0.039807619178441736,,306.3333333333333,,429860.16908094595,,1.8067620255966905,0.0
2024-07-27 12:35:00,317.0,278.0,2200000.0,1590000.0,307.0,0.75,0,454286.4654060352,441499.77786420955,441499.77786420955,444696.449749666,0.6070321644079092,0.03884468411194386,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:35:00,341.0,323.3333333333333,2350000.0,793333.3333333334,292.3333333333333,0.75,0,441596.59953941015,486393.6762157591,486393.6762157591,475194.40704667184,1.1347806857705456,3.1741980083961523,True,True,4508.320406004878,0.0,0.10063871887392804,0.0,0.10063871887392804,,312.3333333333333,,426326.90770951076,,5.905326944902937,0.0
2024-07-27 12:35:00,318.0,319.0,1913333.3333333333,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:37:00,329.6666666666667,322.0,2000000.0,919999.9999999999,305.0,0.75,0,451613.0018721039,484645.039763907,484645.039763907,476387.03029095626,2.452056717638405,58.86319469189165,True,True,1314.9267850847566,0.0,0.039807619178441736,0.0,0.039807619178441736,,306.3333333333333,,429860.16908094595,,1.8067620255966905,0.0
2024-07-27 12:37:00,317.0,278.0,2200000.0,1590000.0,307.0,0.75,0,454286.4654060352,441499.77786420955,441499.77786420955,444696.449749666,0.6070321644079092,0.03884468411194386,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:37:00,341.0,323.3333333333333,2350000.0,793333.3333333334,292.3333333333333,0.75,0,441596.59953941015,486393.6762157591,486393.6762157591,475194.40704667184,1.1347806857705456,3.1741980083961523,True,True,4508.320406004878,0.0,0.10063871887392804,0.0,0.10063871887392804,,312.3333333333333,,426326.90770951076,,5.905326944902937,0.0
2024-07-27 12:37:00,318.0,319.0,1913333.3333333333,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:38:00,329.6666666666667,322.0,2000000.0,919999.9999999999,305.0,0.75,0,451613.0018721039,484645.039763907,484645.039763907,476387.03029095626,2.452056717638405,58.86319469189165,True,True,1314.9267850847566,0.0,0.039807619178441736,0.0,0.039807619178441736,,306.3333333333333,,429860.16908094595,,1.8067620255966905,0.0
2024-07-27 12:38:00,317.0,278.0,2200000.0,1590000.0,307.0,0.75,0,454286.4654060352,441499.77786420955,441499.77786420955,444696.449749666,0.6070321644079092,0.03884468411194386,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:38:00,341.0,323.3333333333333,2350000.0,793333.3333333334,292.3333333333333,0.75,0,441596.59953941015,486393.6762157591,486393.6762157591,475194.40704667184,1.1347806857705456,3.1741980083961523,True,True,4508.320406004878,0.0,0.10063871887392804,0.0,0.10063871887392804,,312.3333333333333,,426326.90770951076,,5.905326944902937,0.0
2024-07-27 12:38:00,318.0,319.0,1913333.3333333333,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:40:00,336.3333333333333,322.3333333333333,2330000.0,766666.6666666666,304.0,0.75,0,451379.09561826853,503273.64963055897,503273.64963055897,490300.01112748636,2.0878030389515074,36.839855771078774,True,True,4320.473722421343,0.0,0.08325485794517291,0.0,0.08325485794517291,,305.0,,429365.9434484627,,5.773646655531983,0.0
2024-07-27 12:40:00,317.0,278.0,2233333.3333333335,1590000.0,307.0,0.75,0,454286.4654060352,441499.77786420955,441499.77786420955,444696.449749666,0.6070321644079092,0.03884468411194386,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:40:00,342.3333333333333,325.3333333333333,2310000.0,900000.0,290.0,0.75,0,436779.6162386647,473952.1335756517,473952.1335756517,464659.00424140494,0.7898441717565888,1.4672223543870577,True,True,4132.627038837805,0.0,0.1111742581588847,0.0,0.1111742581588847,,301.0,,244599.91216061305,,5.536966366161026,0.0
2024-07-27 12:40:00,318.0,319.0,1963333.3333333333,980000.0,305.3333333333333,0.75,0,451944.82145250257,470421.06835772435,470421.06835772435,465802.0066314189,-1.9115831727291743,-3.058775134008834,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:41:00,336.3333333333333,322.3333333333333,2330000.0,766666.6666666666,304.0,0.75,0,451379.09561826853,503273.64963055897,503273.64963055897,490300.01112748636,2.0878030389515074,36.839855771078774,True,True,4320.473722421343,0.0,0.08325485794517291,0.0,0.08325485794517291,,305.0,,429365.9434484627,,5.773646655531983,0.0
2024-07-27 12:41:00,317.0,278.0,2233333.3333333335,1590000.0,307.0,0.75,0,454286.4654060352,441499.77786420955,441499.77786420955,444696.449749666,0.6070321644079092,0.03884468411194386,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:41:00,342.3333333333333,325.3333333333333,2310000.0,900000.0,290.0,0.75,0,436779.6162386647,473952.1335756517,473952.1335756517,464659.00424140494,0.7898441717565888,1.4672223543870577,True,True,4132.627038837805,0.0,0.1111742581588847,0.0,0.1111742581588847,,301.0,,244599.91216061305,,5.536966366161026,0.0
2024-07-27 12:41:00,318.0,319.0,1963333.3333333333,980000.0,305.3333333333333,0.75,0,451944.82145250257,470421.06835772435,470421.06835772435,465802.0066314189,-1.9115831727291743,-3.058775134008834,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:44:00,336.3333333333333,322.3333333333333,2330000.0,766666.6666666666,304.0,0.75,0,451379.09561826853,503273.64963055897,503273.64963055897,490300.01112748636,2.0878030389515074,36.839855771078774,True,True,4320.473722421343,0.0,0.08325485794517291,0.0,0.08325485794517291,,305.0,,429365.9434484627,,5.773646655531983,0.0
2024-07-27 12:44:00,317.0,278.0,2233333.3333333335,1590000.0,307.0,0.75,0,454286.4654060352,441499.77786420955,441499.77786420955,444696.449749666,0.6070321644079092,0.03884468411194386,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:44:00,342.3333333333333,325.3333333333333,2310000.0,900000.0,290.0,0.75,0,436779.6162386647,473952.1335756517,473952.1335756517,464659.00424140494,0.7898441717565888,1.4672223543870577,True,True,4132.627038837805,0.0,0.1111742581588847,0.0,0.1111742581588847,,301.0,,244599.91216061305,,5.536966366161026,0.0
2024-07-27 12:44:00,318.0,319.0,1963333.3333333333,980000.0,305.3333333333333,0.75,0,451944.82145250257,470421.06835772435,470421.06835772435,465802.0066314189,-1.9115831727291743,-3.058775134008834,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:45:00,343.0,323.6666666666667,2003333.3333333335,793333.3333333334,305.0,0.75,0,451613.0018721039,483054.8754381945,483054.8754381945,475194.40704667184,1.047554700522409,26.379844282374986,True,True,0.0,0.0,0.0,0.0,0.0,,297.3333333333333,,238287.4920988027,,0.09000000000000001,0.0
2024-07-27 12:45:00,317.0,278.0,2200000.0,1590000.0,307.3333333333333,0.75,0,454613.6694191339,441390.7098598433,441390.7098598433,444696.449749666,0.6150059585025017,0.04011686615212326,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:45:00,345.0,326.3333333333333,2350000.0,810000.0,287.6666666666667,0.75,0,436522.9849623932,479067.05726728623,479067.05726728623,468431.03919106297,0.9188606294808411,1.5968150659416507,True,True,4508.320406004878,0.0,0.10596823862313647,0.0,0.10596823862313647,,298.0,,239373.3502345067,,6.175326944902937,0.0
2024-07-27 12:45:00,318.0,319.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:47:00,343.0,323.6666666666667,2003333.3333333335,793333.3333333334,305.0,0.75,0,451613.0018721039,483054.8754381945,483054.8754381945,475194.40704667184,1.047554700522409,26.379844282374986,True,True,0.0,0.0,0.0,0.0,0.0,,297.3333333333333,,238287.4920988027,,0.09000000000000001,0.0
2024-07-27 12:47:00,317.0,278.0,2200000.0,1590000.0,307.3333333333333,0.75,0,454613.6694191339,441390.7098598433,441390.7098598433,444696.449749666,0.6150059585025017,0.04011686615212326,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:47:00,345.0,326.3333333333333,2350000.0,810000.0,287.6666666666667,0.75,0,436522.9849623932,479067.05726728623,479067.05726728623,468431.03919106297,0.9188606294808411,1.5968150659416507,True,True,4508.320406004878,0.0,0.10596823862313647,0.0,0.10596823862313647,,298.0,,239373.3502345067,,6.175326944902937,0.0
2024-07-27 12:47:00,318.0,319.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:48:00,343.0,323.6666666666667,2003333.3333333335,793333.3333333334,305.0,0.75,0,451613.0018721039,483054.8754381945,483054.8754381945,475194.40704667184,1.047554700522409,26.379844282374986,True,True,0.0,0.0,0.0,0.0,0.0,,297.3333333333333,,238287.4920988027,,0.09000000000000001,0.0
2024-07-27 12:48:00,317.0,278.0,2200000.0,1590000.0,307.3333333333333,0.75,0,454613.6694191339,441390.7098598433,441390.7098598433,444696.449749666,0.6150059585025017,0.04011686615212326,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:48:00,345.0,326.3333333333333,2350000.0,810000.0,287.6666666666667,0.75,0,436522.9849623932,479067.05726728623,479067.05726728623,468431.03919106297,0.9188606294808411,1.5968150659416507,True,True,4508.320406004878,0.0,0.10596823862313647,0.0,0.10596823862313647,,298.0,,239373.3502345067,,6.175326944902937,0.0
2024-07-27 12:48:00,318.0,319.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:51:00,343.0,323.6666666666667,2003333.3333333335,793333.3333333334,305.0,0.75,0,451613.0018721039,483054.8754381945,483054.8754381945,475194.40704667184,1.047554700522409,26.379844282374986,True,True,0.0,0.0,0.0,0.0,0.0,,297.3333333333333,,238287.4920988027,,0.09000000000000001,0.0
2024-07-27 12:51:00,317.0,278.0,2200000.0,1590000.0,307.3333333333333,0.75,0,454613.6694191339,441390.7098598433,441390.7098598433,444696.449749666,0.6150059585025017,0.04011686615212326,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:51:00,345.0,326.3333333333333,2350000.0,810000.0,287.6666666666667,0.75,0,436522.9849623932,479067.05726728623,479067.05726728623,468431.03919106297,0.9188606294808411,1.5968150659416507,True,True,4508.320406004878,0.0,0.10596823862313647,0.0,0.10596823862313647,,298.0,,239373.3502345067,,6.175326944902937,0.0
2024-07-27 12:51:00,318.0,319.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:52:00,343.0,323.6666666666667,2003333.3333333335,793333.3333333334,305.0,0.75,0,451613.0018721039,483054.8754381945,483054.8754381945,475194.40704667184,1.047554700522409,26.379844282374986,True,True,0.0,0.0,0.0,0.0,0.0,,297.3333333333333,,238287.4920988027,,0.09000000000000001,0.0
2024-07-27 12:52:00,317.0,278.0,2200000.0,1590000.0,307.3333333333333,0.75,0,454613.6694191339,441390.7098598433,441390.7098598433,444696.449749666,0.6150059585025017,0.04011686615212326,True,True,0.0,0.0,-0.0,-0.0,-0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 12:52:00,345.0,326.3333333333333,2350000.0,810000.0,287.6666666666667,0.75,0,436522.9849623932,479067.05726728623,479067.05726728623,468431.03919106297,0.9188606294808411,1.5968150659416507,True,True,4508.320406004878,0.0,0.10596823862313647,0.0,0.10596823862313647,,298.0,,239373.3502345067,,6.175326944902937,0.0
2024-07-27 12:52:00,318.0,319.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.4389175202561646,-2.098049066471008,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 12:55:00,339.25,323.5,1904999.9999999998,912500.0000000001,307.0,0.75,0,454286.4654060352,482082.7554452241,482082.7554452241,475133.6829354269,1.1147174417432564,-10.511928358690135,True,True,845.3100761259147,0.0,0.03041089566032533,0.0,0.03041089566032533,,304.0,,429755.6433147915,,1.2113113021693007,0.0
2024-07-27 12:55:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 12:55:00,343.75,329.0,2200000.0,935000.0,288.25,0.75,0,437116.5552514271,481454.14345508296,481454.14345508296,470369.746404169,0.9517200352865938,1.4478228156368609,True,True,3944.780355254269,0.0,0.08897146901935012,0.0,0.08897146901935012,,299.75,,242291.11128549313,,5.02653607679007,0.0
2024-07-27 12:55:00,317.0,319.0,1904999.9999999998,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.0810887203948072,-3.379552946337463,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 12:56:00,339.25,323.5,1904999.9999999998,912500.0000000001,307.0,0.75,0,454286.4654060352,482082.7554452241,482082.7554452241,475133.6829354269,1.1147174417432564,-10.511928358690135,True,True,845.3100761259147,0.0,0.03041089566032533,0.0,0.03041089566032533,,304.0,,429755.6433147915,,1.2113113021693007,0.0
2024-07-27 12:56:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 12:56:00,343.75,329.0,2200000.0,935000.0,288.25,0.75,0,437116.5552514271,481454.14345508296,481454.14345508296,470369.746404169,0.9517200352865938,1.4478228156368609,True,True,3944.780355254269,0.0,0.08897146901935012,0.0,0.08897146901935012,,299.75,,242291.11128549313,,5.02653607679007,0.0
2024-07-27 12:56:00,317.0,319.0,1904999.9999999998,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.0810887203948072,-3.379552946337463,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 12:57:00,339.25,323.5,1904999.9999999998,912500.0000000001,307.0,0.75,0,454286.4654060352,482082.7554452241,482082.7554452241,475133.6829354269,1.1147174417432564,-10.511928358690135,True,True,845.3100761259147,0.0,0.03041089566032533,0.0,0.03041089566032533,,304.0,,429755.6433147915,,1.2113113021693007,0.0
2024-07-27 12:57:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 12:57:00,343.75,329.0,2200000.0,935000.0,288.25,0.75,0,437116.5552514271,481454.14345508296,481454.14345508296,470369.746404169,0.9517200352865938,1.4478228156368609,True,True,3944.780355254269,0.0,0.08897146901935012,0.0,0.08897146901935012,,299.75,,242291.11128549313,,5.02653607679007,0.0
2024-07-27 12:57:00,317.0,319.0,1904999.9999999998,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.0810887203948072,-3.379552946337463,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 12:59:00,339.25,323.5,1904999.9999999998,912500.0000000001,307.0,0.75,0,454286.4654060352,482082.7554452241,482082.7554452241,475133.6829354269,1.1147174417432564,-10.511928358690135,True,True,845.3100761259147,0.0,0.03041089566032533,0.0,0.03041089566032533,,304.0,,429755.6433147915,,1.2113113021693007,0.0
2024-07-27 12:59:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 12:59:00,343.75,329.0,2200000.0,935000.0,288.25,0.75,0,437116.5552514271,481454.14345508296,481454.14345508296,470369.746404169,0.9517200352865938,1.4478228156368609,True,True,3944.780355254269,0.0,0.08897146901935012,0.0,0.08897146901935012,,299.75,,242291.11128549313,,5.02653607679007,0.0
2024-07-27 12:59:00,317.0,319.0,1904999.9999999998,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.0810887203948072,-3.379552946337463,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:00:00,343.5,323.25,2370000.0,730000.0,300.5,0.75,0,450827.5034764312,502436.0266621972,502436.0266621972,489533.8958657557,1.8486572174020528,30.919424313921965,True,True,4508.320406004878,0.0,0.0873561211929487,0.0,0.0873561211929487,,306.25,,429735.5055425882,,5.984076944902937,0.0
2024-07-27 13:00:00,317.0,278.0,2200000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 13:00:00,342.75,330.0,2225000.0,805000.0,289.25,0.75,0,438246.54319739965,479220.9382539721,479220.9382539721,468977.33948982897,0.8633422520917343,1.2444538980273863,True,True,4226.550380629574,0.0,0.10315101357308798,0.0,0.10315101357308798,,294.25,,233073.07829276426,,5.370306510846504,0.0
2024-07-27 13:00:00,317.0,318.25,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.8587704008824988,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:01:00,343.5,323.25,2370000.0,730000.0,300.5,0.75,0,450827.5034764312,502436.0266621972,502436.0266621972,489533.8958657557,1.8486572174020528,30.919424313921965,True,True,4508.320406004878,0.0,0.0873561211929487,0.0,0.0873561211929487,,306.25,,429735.5055425882,,5.984076944902937,0.0
2024-07-27 13:01:00,317.0,278.0,2200000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 13:01:00,342.75,330.0,2225000.0,805000.0,289.25,0.75,0,438246.54319739965,479220.9382539721,479220.9382539721,468977.33948982897,0.8633422520917343,1.2444538980273863,True,True,4226.550380629574,0.0,0.10315101357308798,0.0,0.10315101357308798,,294.25,,233073.07829276426,,5.370306510846504,0.0
2024-07-27 13:01:00,317.0,318.25,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.8587704008824988,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:03:00,343.5,323.25,2370000.0,730000.0,300.5,0.75,0,450827.5034764312,502436.0266621972,502436.0266621972,489533.8958657557,1.8486572174020528,30.919424313921965,True,True,4508.320406004878,0.0,0.0873561211929487,0.0,0.0873561211929487,,306.25,,429735.5055425882,,5.984076944902937,0.0
2024-07-27 13:03:00,317.0,278.0,2200000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 13:03:00,342.75,330.0,2225000.0,805000.0,289.25,0.75,0,438246.54319739965,479220.9382539721,479220.9382539721,468977.33948982897,0.8633422520917343,1.2444538980273863,True,True,4226.550380629574,0.0,0.10315101357308798,0.0,0.10315101357308798,,294.25,,233073.07829276426,,5.370306510846504,0.0
2024-07-27 13:03:00,317.0,318.25,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.8587704008824988,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:04:00,343.5,323.25,2370000.0,730000.0,300.5,0.75,0,450827.5034764312,502436.0266621972,502436.0266621972,489533.8958657557,1.8486572174020528,30.919424313921965,True,True,4508.320406004878,0.0,0.0873561211929487,0.0,0.0873561211929487,,306.25,,429735.5055425882,,5.984076944902937,0.0
2024-07-27 13:04:00,317.0,278.0,2200000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 13:04:00,342.75,330.0,2225000.0,805000.0,289.25,0.75,0,438246.54319739965,479220.9382539721,479220.9382539721,468977.33948982897,0.8633422520917343,1.2444538980273863,True,True,4226.550380629574,0.0,0.10315101357308798,0.0,0.10315101357308798,,294.25,,233073.07829276426,,5.370306510846504,0.0
2024-07-27 13:04:00,317.0,318.25,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.8587704008824988,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:06:00,343.5,323.25,2370000.0,730000.0,300.5,0.75,0,450827.5034764312,502436.0266621972,502436.0266621972,489533.8958657557,1.8486572174020528,30.919424313921965,True,True,4508.320406004878,0.0,0.0873561211929487,0.0,0.0873561211929487,,306.25,,429735.5055425882,,5.984076944902937,0.0
2024-07-27 13:06:00,317.0,278.0,2200000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 13:06:00,342.75,330.0,2225000.0,805000.0,289.25,0.75,0,438246.54319739965,479220.9382539721,479220.9382539721,468977.33948982897,0.8633422520917343,1.2444538980273863,True,True,4226.550380629574,0.0,0.10315101357308798,0.0,0.10315101357308798,,294.25,,233073.07829276426,,5.370306510846504,0.0
2024-07-27 13:06:00,317.0,318.25,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.8587704008824988,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:07:00,343.5,323.25,2370000.0,730000.0,300.5,0.75,0,450827.5034764312,502436.0266621972,502436.0266621972,489533.8958657557,1.8486572174020528,30.919424313921965,True,True,4508.320406004878,0.0,0.0873561211929487,0.0,0.0873561211929487,,306.25,,429735.5055425882,,5.984076944902937,0.0
2024-07-27 13:07:00,317.0,278.0,2200000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 13:07:00,342.75,330.0,2225000.0,805000.0,289.25,0.75,0,438246.54319739965,479220.9382539721,479220.9382539721,468977.33948982897,0.8633422520917343,1.2444538980273863,True,True,4226.550380629574,0.0,0.10315101357308798,0.0,0.10315101357308798,,294.25,,233073.07829276426,,5.370306510846504,0.0
2024-07-27 13:07:00,317.0,318.25,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.8587704008824988,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:09:00,343.5,323.25,2370000.0,730000.0,300.5,0.75,0,450827.5034764312,502436.0266621972,502436.0266621972,489533.8958657557,1.8486572174020528,30.919424313921965,True,True,4508.320406004878,0.0,0.0873561211929487,0.0,0.0873561211929487,,306.25,,429735.5055425882,,5.984076944902937,0.0
2024-07-27 13:09:00,317.0,278.0,2200000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045,0.0
2024-07-27 13:09:00,342.75,330.0,2225000.0,805000.0,289.25,0.75,0,438246.54319739965,479220.9382539721,479220.9382539721,468977.33948982897,0.8633422520917343,1.2444538980273863,True,True,4226.550380629574,0.0,0.10315101357308798,0.0,0.10315101357308798,,294.25,,233073.07829276426,,5.370306510846504,0.0
2024-07-27 13:09:00,317.0,318.25,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.8587704008824988,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 13:10:00,353.0,326.6666666666667,2660000.0,690000.0,295.3333333333333,0.75,0,446683.42542674363,505194.98744737427,505194.98744737427,490567.0969422166,1.4831228479807654,4.201364792021058,True,True,5071.8604567554885,0.0,0.08668133752722577,0.0,0.08668133752722577,,298.3333333333333,,239937.0519666071,,6.660367813015805,0.0
2024-07-27 13:10:00,317.0,278.0,2233333.3333333335,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 13:10:00,345.3333333333333,332.0,2330000.0,793333.3333333334,290.0,0.75,0,436779.6162386647,487999.3373160075,487999.3373160075,475194.40704667184,1.1017729698489762,1.3817538891726762,True,True,4508.320406004878,0.0,0.08801922992117087,0.0,0.08801922992117087,,296.3333333333333,,236481.45546142934,,5.6653269449029375,0.0
2024-07-27 13:10:00,317.0,318.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 13:12:00,353.0,326.6666666666667,2660000.0,690000.0,295.3333333333333,0.75,0,446683.42542674363,505194.98744737427,505194.98744737427,490567.0969422166,1.4831228479807654,4.201364792021058,True,True,5071.8604567554885,0.0,0.08668133752722577,0.0,0.08668133752722577,,298.3333333333333,,239937.0519666071,,6.660367813015805,0.0
2024-07-27 13:12:00,317.0,278.0,2233333.3333333335,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 13:12:00,345.3333333333333,332.0,2330000.0,793333.3333333334,290.0,0.75,0,436779.6162386647,487999.3373160075,487999.3373160075,475194.40704667184,1.1017729698489762,1.3817538891726762,True,True,4508.320406004878,0.0,0.08801922992117087,0.0,0.08801922992117087,,296.3333333333333,,236481.45546142934,,5.6653269449029375,0.0
2024-07-27 13:12:00,317.0,318.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 13:13:00,353.0,326.6666666666667,2660000.0,690000.0,295.3333333333333,0.75,0,446683.42542674363,505194.98744737427,505194.98744737427,490567.0969422166,1.4831228479807654,4.201364792021058,True,True,5071.8604567554885,0.0,0.08668133752722577,0.0,0.08668133752722577,,298.3333333333333,,239937.0519666071,,6.660367813015805,0.0
2024-07-27 13:13:00,317.0,278.0,2233333.3333333335,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 13:13:00,345.3333333333333,332.0,2330000.0,793333.3333333334,290.0,0.75,0,436779.6162386647,487999.3373160075,487999.3373160075,475194.40704667184,1.1017729698489762,1.3817538891726762,True,True,4508.320406004878,0.0,0.08801922992117087,0.0,0.08801922992117087,,296.3333333333333,,236481.45546142934,,5.6653269449029375,0.0
2024-07-27 13:13:00,317.0,318.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 13:16:00,353.0,326.6666666666667,2660000.0,690000.0,295.3333333333333,0.75,0,446683.42542674363,505194.98744737427,505194.98744737427,490567.0969422166,1.4831228479807654,4.201364792021058,True,True,5071.8604567554885,0.0,0.08668133752722577,0.0,0.08668133752722577,,298.3333333333333,,239937.0519666071,,6.660367813015805,0.0
2024-07-27 13:16:00,317.0,278.0,2233333.3333333335,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 13:16:00,345.3333333333333,332.0,2330000.0,793333.3333333334,290.0,0.75,0,436779.6162386647,487999.3373160075,487999.3373160075,475194.40704667184,1.1017729698489762,1.3817538891726762,True,True,4508.320406004878,0.0,0.08801922992117087,0.0,0.08801922992117087,,296.3333333333333,,236481.45546142934,,5.6653269449029375,0.0
2024-07-27 13:16:00,317.0,318.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 13:19:00,353.0,326.6666666666667,2660000.0,690000.0,295.3333333333333,0.75,0,446683.42542674363,505194.98744737427,505194.98744737427,490567.0969422166,1.4831228479807654,4.201364792021058,True,True,5071.8604567554885,0.0,0.08668133752722577,0.0,0.08668133752722577,,298.3333333333333,,239937.0519666071,,6.660367813015805,0.0
2024-07-27 13:19:00,317.0,278.0,2233333.3333333335,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.045000000000000005,0.0
2024-07-27 13:19:00,345.3333333333333,332.0,2330000.0,793333.3333333334,290.0,0.75,0,436779.6162386647,487999.3373160075,487999.3373160075,475194.40704667184,1.1017729698489762,1.3817538891726762,True,True,4508.320406004878,0.0,0.08801922992117087,0.0,0.08801922992117087,,296.3333333333333,,236481.45546142934,,5.6653269449029375,0.0
2024-07-27 13:19:00,317.0,318.0,1946666.6666666665,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.837893983932465,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 13:20:00,359.25,329.0,2092499.9999999998,674999.9999999999,299.5,0.75,0,449872.0460105606,501053.4143388569,501053.4143388569,488258.0722567828,0.9329370085392937,3.7588287389144237,True,True,1267.9651141888721,0.0,0.024773958876122135,0.0,0.024773958876122135,,305.5,,428603.69030336005,,1.7100919532539511,0.0
2024-07-27 13:20:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.75,,426020.8004014811,,0.045,0.0
2024-07-27 13:20:00,347.75,333.25,2295000.0,772500.0,291.25,0.75,0,440981.31717584975,485847.8730661938,485847.8730661938,474631.23409360775,0.9800870245542107,1.3418348849401491,True,True,4508.320406004878,0.0,0.10048287229854294,0.0,0.10048287229854294,,298.0,,239373.3502345067,,5.635326944902937,0.0
2024-07-27 13:20:00,316.75,318.0,1917500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.8181028709256339,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.75,,254679.65526298084,,0.045,0.0
2024-07-27 13:21:00,359.25,329.0,2092499.9999999998,674999.9999999999,299.5,0.75,0,449872.0460105606,501053.4143388569,501053.4143388569,488258.0722567828,0.9329370085392937,3.7588287389144237,True,True,1267.9651141888721,0.0,0.024773958876122135,0.0,0.024773958876122135,,305.5,,428603.69030336005,,1.7100919532539511,0.0
2024-07-27 13:21:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.75,,426020.8004014811,,0.045,0.0
2024-07-27 13:21:00,347.75,333.25,2295000.0,772500.0,291.25,0.75,0,440981.31717584975,485847.8730661938,485847.8730661938,474631.23409360775,0.9800870245542107,1.3418348849401491,True,True,4508.320406004878,0.0,0.10048287229854294,0.0,0.10048287229854294,,298.0,,239373.3502345067,,5.635326944902937,0.0
2024-07-27 13:21:00,316.75,318.0,1917500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.8181028709256339,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.75,,254679.65526298084,,0.045,0.0
2024-07-27 13:22:00,359.25,329.0,2092499.9999999998,674999.9999999999,299.5,0.75,0,449872.0460105606,501053.4143388569,501053.4143388569,488258.0722567828,0.9329370085392937,3.7588287389144237,True,True,1267.9651141888721,0.0,0.024773958876122135,0.0,0.024773958876122135,,305.5,,428603.69030336005,,1.7100919532539511,0.0
2024-07-27 13:22:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.75,,426020.8004014811,,0.045,0.0
2024-07-27 13:22:00,347.75,333.25,2295000.0,772500.0,291.25,0.75,0,440981.31717584975,485847.8730661938,485847.8730661938,474631.23409360775,0.9800870245542107,1.3418348849401491,True,True,4508.320406004878,0.0,0.10048287229854294,0.0,0.10048287229854294,,298.0,,239373.3502345067,,5.635326944902937,0.0
2024-07-27 13:22:00,316.75,318.0,1917500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.8181028709256339,-1.7753697833048494,True,True,0.0,0.0,0.0,0.0,0.0,,306.75,,254679.65526298084,,0.045,0.0
2024-07-27 13:24:00,359.25,329.0,2092499.9999999998,674999.9999999999,299.5,0.75,0,449872.0460105606,501053.4143388569,501053.4143388569,488258.0722567828,0.9329370085392937,3.7588287389144237,True,True,1267.9651141888721,0.0,0.024773958876122135,0.0,0.024773958876122135,,305.5,,428603.69030336005,,1.7100919532539511,0.0
2024-07-27 13:24:00,317.0,278.0,2225000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,-1.5191668631637896,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.75,,426020.8004014811,,0.045,0.0
2024-07-27 13:24:00,347.75,333.25,2295000.0,772500.0,291.25,0.75,0,440981.31717584975,485847.8730661938,485847.8730661938,474631.23409360775,0.9800870245542107,1.3418348849401491,True,True,4508.320406004878,0.0,0.10048287229854294,0.0,0.10048287229854294,,298.0,,239373.3502345067,,5.635326944902937,0.0
