Time Stamp,T_comp1_dis (K),T_comp2_dis (K),P_cond (Pa),P_evap (Pa),T_comp_suc (K),target_eta,target_eta2,h_comp_suc (j/kg),h_comp1_dis (j/kg),h_comp2_dis (j/kg),h_isen (j/kg),eta_isentropic_1,eta_isentropic_2,eta1_condition,eta2_condition,comp1_mech_power,comp2_mech_power,m_comp1,m_comp2,m_total,T_evap_ex (K),T_subcooling (K),h_evap_ex (j/kg),h_evap_in (j/kg),cooling_load (KW),Total_electric_power (KW),COP
2024-07-27 14:39:00,344.25,324.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.0431001063774787,-46.12750374682593,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:39:00,316.75,278.0,2495000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,-0.6253378426702867,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 14:39:00,349.0,330.5,2430000.0,892500.0000000001,294.5,0.75,0,444651.7160788609,481344.980478369,481344.980478369,472171.664378492,0.9123978476892979,1.4596390234863668,True,True,4508.320406004878,0.0,0.12286506746631458,0.0,0.12286506746631458,,296.25,,236342.9472201201,,5.725326944902937,0.0
2024-07-27 14:39:00,315.0,316.0,1942500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:41:00,344.25,324.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.0431001063774787,-46.12750374682593,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:41:00,316.75,278.0,2495000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,-0.6253378426702867,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 14:41:00,349.0,330.5,2430000.0,892500.0000000001,294.5,0.75,0,444651.7160788609,481344.980478369,481344.980478369,472171.664378492,0.9123978476892979,1.4596390234863668,True,True,4508.320406004878,0.0,0.12286506746631458,0.0,0.12286506746631458,,296.25,,236342.9472201201,,5.725326944902937,0.0
2024-07-27 14:41:00,315.0,316.0,1942500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:42:00,344.25,324.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.0431001063774787,-46.12750374682593,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:42:00,316.75,278.0,2495000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,-0.6253378426702867,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 14:42:00,349.0,330.5,2430000.0,892500.0000000001,294.5,0.75,0,444651.7160788609,481344.980478369,481344.980478369,472171.664378492,0.9123978476892979,1.4596390234863668,True,True,4508.320406004878,0.0,0.12286506746631458,0.0,0.12286506746631458,,296.25,,236342.9472201201,,5.725326944902937,0.0
2024-07-27 14:42:00,315.0,316.0,1942500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:43:00,344.25,324.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.0431001063774787,-46.12750374682593,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:43:00,316.75,278.0,2495000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,-0.6253378426702867,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 14:43:00,349.0,330.5,2430000.0,892500.0000000001,294.5,0.75,0,444651.7160788609,481344.980478369,481344.980478369,472171.664378492,0.9123978476892979,1.4596390234863668,True,True,4508.320406004878,0.0,0.12286506746631458,0.0,0.12286506746631458,,296.25,,236342.9472201201,,5.725326944902937,0.0
2024-07-27 14:43:00,315.0,316.0,1942500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:46:00,344.25,324.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.0431001063774787,-46.12750374682593,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:46:00,316.75,278.0,2495000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,-0.6253378426702867,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 14:46:00,349.0,330.5,2430000.0,892500.0000000001,294.5,0.75,0,444651.7160788609,481344.980478369,481344.980478369,472171.664378492,0.9123978476892979,1.4596390234863668,True,True,4508.320406004878,0.0,0.12286506746631458,0.0,0.12286506746631458,,296.25,,236342.9472201201,,5.725326944902937,0.0
2024-07-27 14:46:00,315.0,316.0,1942500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:49:00,344.25,324.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.0431001063774787,-46.12750374682593,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:49:00,316.75,278.0,2495000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,-0.6253378426702867,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 14:49:00,349.0,330.5,2430000.0,892500.0000000001,294.5,0.75,0,444651.7160788609,481344.980478369,481344.980478369,472171.664378492,0.9123978476892979,1.4596390234863668,True,True,4508.320406004878,0.0,0.12286506746631458,0.0,0.12286506746631458,,296.25,,236342.9472201201,,5.725326944902937,0.0
2024-07-27 14:49:00,315.0,316.0,1942500.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:50:00,341.75,323.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.1143102174381407,-12.763309067152663,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:50:00,316.0,278.0,2527500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.5,,263247.82468529936,,0.045,0.0
2024-07-27 14:50:00,346.25,331.0,2089999.9999999998,912500.0000000001,306.75,0.75,0,454040.92547341983,482164.6020894292,482164.6020894292,475133.6829354269,0.8641228581704342,2.293149668753582,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 14:50:00,315.0,316.0,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:52:00,341.75,323.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.1143102174381407,-12.763309067152663,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:52:00,316.0,278.0,2527500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.5,,263247.82468529936,,0.045,0.0
2024-07-27 14:52:00,346.25,331.0,2089999.9999999998,912500.0000000001,306.75,0.75,0,454040.92547341983,482164.6020894292,482164.6020894292,475133.6829354269,0.8641228581704342,2.293149668753582,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 14:52:00,315.0,316.0,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:53:00,341.75,323.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.1143102174381407,-12.763309067152663,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:53:00,316.0,278.0,2527500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.5,,263247.82468529936,,0.045,0.0
2024-07-27 14:53:00,346.25,331.0,2089999.9999999998,912500.0000000001,306.75,0.75,0,454040.92547341983,482164.6020894292,482164.6020894292,475133.6829354269,0.8641228581704342,2.293149668753582,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 14:53:00,315.0,316.0,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:54:00,341.75,323.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.1143102174381407,-12.763309067152663,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:54:00,316.0,278.0,2527500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.5,,263247.82468529936,,0.045,0.0
2024-07-27 14:54:00,346.25,331.0,2089999.9999999998,912500.0000000001,306.75,0.75,0,454040.92547341983,482164.6020894292,482164.6020894292,475133.6829354269,0.8641228581704342,2.293149668753582,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 14:54:00,315.0,316.0,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:57:00,341.75,323.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.1143102174381407,-12.763309067152663,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:57:00,316.0,278.0,2527500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.5,,263247.82468529936,,0.045,0.0
2024-07-27 14:57:00,346.25,331.0,2089999.9999999998,912500.0000000001,306.75,0.75,0,454040.92547341983,482164.6020894292,482164.6020894292,475133.6829354269,0.8641228581704342,2.293149668753582,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 14:57:00,315.0,316.0,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 14:59:00,341.75,323.0,1930000.0,890000.0,306.0,0.75,0,453349.69990835036,480177.2135549548,480177.2135549548,473470.3351433037,1.1143102174381407,-12.763309067152663,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045,0.0
2024-07-27 14:59:00,316.0,278.0,2527500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.5,,263247.82468529936,,0.045,0.0
2024-07-27 14:59:00,346.25,331.0,2089999.9999999998,912500.0000000001,306.75,0.75,0,454040.92547341983,482164.6020894292,482164.6020894292,475133.6829354269,0.8641228581704342,2.293149668753582,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 14:59:00,315.0,316.0,1904999.9999999998,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-0.9878806491756528,-1.1964048247676053,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09,0.0
2024-07-27 15:00:00,340.3333333333333,322.0,1896666.6666666665,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0485774525390177,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:00:00,316.0,278.0,2370000.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:00:00,344.3333333333333,329.6666666666667,2089999.9999999998,960000.0,307.0,0.75,0,454286.4654060352,485587.71597940515,485587.71597940515,477762.4033360627,1.272446872012336,2.836271534942661,True,True,0.0,0.0,0.0,0.0,0.0,,306.6666666666667,,254528.0228858407,,0.045000000000000005,0.0
2024-07-27 15:00:00,314.0,315.6666666666667,1880000.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.0763563880081646,-1.1483697468210632,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.0,0.0
2024-07-27 15:01:00,340.3333333333333,322.0,1896666.6666666665,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0485774525390177,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:01:00,316.0,278.0,2370000.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:01:00,344.3333333333333,329.6666666666667,2089999.9999999998,960000.0,307.0,0.75,0,454286.4654060352,485587.71597940515,485587.71597940515,477762.4033360627,1.272446872012336,2.836271534942661,True,True,0.0,0.0,0.0,0.0,0.0,,306.6666666666667,,254528.0228858407,,0.045000000000000005,0.0
2024-07-27 15:01:00,314.0,315.6666666666667,1880000.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.0763563880081646,-1.1483697468210632,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.0,0.0
2024-07-27 15:04:00,340.3333333333333,322.0,1896666.6666666665,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0485774525390177,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:04:00,316.0,278.0,2370000.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:04:00,344.3333333333333,329.6666666666667,2089999.9999999998,960000.0,307.0,0.75,0,454286.4654060352,485587.71597940515,485587.71597940515,477762.4033360627,1.272446872012336,2.836271534942661,True,True,0.0,0.0,0.0,0.0,0.0,,306.6666666666667,,254528.0228858407,,0.045000000000000005,0.0
2024-07-27 15:04:00,314.0,315.6666666666667,1880000.0,980000.0,306.0,0.75,0,453349.69990835036,469952.7755391084,469952.7755391084,465802.0066314189,-1.0763563880081646,-1.1483697468210632,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.0,0.0
2024-07-27 15:05:00,339.3333333333333,322.0,1880000.0,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0181852410507675,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.03,0.0
2024-07-27 15:05:00,316.0,278.0,2216666.666666667,1590000.0,309.3333333333333,0.75,0,442572.8685718236,445404.3101422801,445404.3101422801,444696.449749666,5.759229672942577,-0.009030081851185725,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:05:00,343.6666666666667,329.0,2069999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,471959.49188654585,469640.52037321345,465802.0066314189,0.6515885232267791,1.9861876523993547,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 15:05:00,314.0,315.6666666666667,1830000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.5580727391120457,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:07:00,339.3333333333333,322.0,1880000.0,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0181852410507675,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.03,0.0
2024-07-27 15:07:00,316.0,278.0,2216666.666666667,1590000.0,309.3333333333333,0.75,0,442572.8685718236,445404.3101422801,445404.3101422801,444696.449749666,5.759229672942577,-0.009030081851185725,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:07:00,343.6666666666667,329.0,2069999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,471959.49188654585,469640.52037321345,465802.0066314189,0.6515885232267791,1.9861876523993547,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 15:07:00,314.0,315.6666666666667,1830000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.5580727391120457,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:08:00,339.3333333333333,322.0,1880000.0,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0181852410507675,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.03,0.0
2024-07-27 15:08:00,316.0,278.0,2216666.666666667,1590000.0,309.3333333333333,0.75,0,442572.8685718236,445404.3101422801,445404.3101422801,444696.449749666,5.759229672942577,-0.009030081851185725,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:08:00,343.6666666666667,329.0,2069999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,471959.49188654585,469640.52037321345,465802.0066314189,0.6515885232267791,1.9861876523993547,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 15:08:00,314.0,315.6666666666667,1830000.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.5580727391120457,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:10:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:10:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:10:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:10:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:11:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:11:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:11:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:11:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:13:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:13:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:13:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:13:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:14:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:14:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:14:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:14:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:17:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:17:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:17:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:17:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:18:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:18:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:18:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:18:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:21:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:21:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:21:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:21:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:23:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:23:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:23:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:23:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:24:00,338.75,322.0,1904999.9999999998,890000.0,305.0,0.75,0,451613.0018721039,480756.11290037027,480756.11290037027,473470.3351433037,1.0495885361521387,51.93311487481509,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0,0.0
2024-07-27 15:24:00,316.0,278.0,2200000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 15:24:00,343.0,328.5,2074999.9999999998,1002500.0,307.0,0.75,0,454286.4654060352,474123.9076632841,470356.08453110623,466338.6797498385,0.6075488053102827,1.978960722401937,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 15:24:00,314.0,315.0,1892500.0,980000.0,305.0,0.75,0,451613.0018721039,470531.6748845239,470531.6748845239,465802.0066314189,-1.4431092228375972,-1.6076860355435025,True,True,0.0,0.0,0.0,0.0,0.0,,305.0,,429365.9434484627,,0.0225,0.0
2024-07-27 15:25:00,345.3333333333333,322.3333333333333,2186666.666666667,733333.3333333334,304.6666666666667,0.75,0,451280.91368619836,504536.75869671593,504536.75869671593,491222.7974440865,1.9612963706104811,34.59156225733,True,True,3005.546937336586,0.0,0.05643600128292051,0.0,0.05643600128292051,,301.0,,244599.91216061305,,3.981884629935292,0.0
2024-07-27 15:25:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:25:00,341.0,327.0,2089999.9999999998,1070000.0,307.3333333333333,0.75,0,454613.6694191339,477893.32218556496,477893.32218556496,472073.4089939572,1.0524100781041992,6.00412063239765,True,True,0.0,0.0,0.0,0.0,0.0,,307.6666666666667,,256266.79123102583,,0.045000000000000005,0.0
2024-07-27 15:25:00,314.0,315.0,2123333.3333333335,980000.0,306.3333333333333,0.75,0,453677.33445917955,469843.5640221653,469843.5640221653,465802.0066314189,-1.0191730480671775,-1.1133701730349155,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 15:28:00,345.3333333333333,322.3333333333333,2186666.666666667,733333.3333333334,304.6666666666667,0.75,0,451280.91368619836,504536.75869671593,504536.75869671593,491222.7974440865,1.9612963706104811,34.59156225733,True,True,3005.546937336586,0.0,0.05643600128292051,0.0,0.05643600128292051,,301.0,,244599.91216061305,,3.981884629935292,0.0
2024-07-27 15:28:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:28:00,341.0,327.0,2089999.9999999998,1070000.0,307.3333333333333,0.75,0,454613.6694191339,477893.32218556496,477893.32218556496,472073.4089939572,1.0524100781041992,6.00412063239765,True,True,0.0,0.0,0.0,0.0,0.0,,307.6666666666667,,256266.79123102583,,0.045000000000000005,0.0
2024-07-27 15:28:00,314.0,315.0,2123333.3333333335,980000.0,306.3333333333333,0.75,0,453677.33445917955,469843.5640221653,469843.5640221653,465802.0066314189,-1.0191730480671775,-1.1133701730349155,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 15:29:00,345.3333333333333,322.3333333333333,2186666.666666667,733333.3333333334,304.6666666666667,0.75,0,451280.91368619836,504536.75869671593,504536.75869671593,491222.7974440865,1.9612963706104811,34.59156225733,True,True,3005.546937336586,0.0,0.05643600128292051,0.0,0.05643600128292051,,301.0,,244599.91216061305,,3.981884629935292,0.0
2024-07-27 15:29:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:29:00,341.0,327.0,2089999.9999999998,1070000.0,307.3333333333333,0.75,0,454613.6694191339,477893.32218556496,477893.32218556496,472073.4089939572,1.0524100781041992,6.00412063239765,True,True,0.0,0.0,0.0,0.0,0.0,,307.6666666666667,,256266.79123102583,,0.045000000000000005,0.0
2024-07-27 15:29:00,314.0,315.0,2123333.3333333335,980000.0,306.3333333333333,0.75,0,453677.33445917955,469843.5640221653,469843.5640221653,465802.0066314189,-1.0191730480671775,-1.1133701730349155,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 15:31:00,345.3333333333333,322.3333333333333,2186666.666666667,733333.3333333334,304.6666666666667,0.75,0,451280.91368619836,504536.75869671593,504536.75869671593,491222.7974440865,1.9612963706104811,34.59156225733,True,True,3005.546937336586,0.0,0.05643600128292051,0.0,0.05643600128292051,,301.0,,244599.91216061305,,3.981884629935292,0.0
2024-07-27 15:31:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:31:00,341.0,327.0,2089999.9999999998,1070000.0,307.3333333333333,0.75,0,454613.6694191339,477893.32218556496,477893.32218556496,472073.4089939572,1.0524100781041992,6.00412063239765,True,True,0.0,0.0,0.0,0.0,0.0,,307.6666666666667,,256266.79123102583,,0.045000000000000005,0.0
2024-07-27 15:31:00,314.0,315.0,2123333.3333333335,980000.0,306.3333333333333,0.75,0,453677.33445917955,469843.5640221653,469843.5640221653,465802.0066314189,-1.0191730480671775,-1.1133701730349155,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 15:32:00,345.3333333333333,322.3333333333333,2186666.666666667,733333.3333333334,304.6666666666667,0.75,0,451280.91368619836,504536.75869671593,504536.75869671593,491222.7974440865,1.9612963706104811,34.59156225733,True,True,3005.546937336586,0.0,0.05643600128292051,0.0,0.05643600128292051,,301.0,,244599.91216061305,,3.981884629935292,0.0
2024-07-27 15:32:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.03,0.0
2024-07-27 15:32:00,341.0,327.0,2089999.9999999998,1070000.0,307.3333333333333,0.75,0,454613.6694191339,477893.32218556496,477893.32218556496,472073.4089939572,1.0524100781041992,6.00412063239765,True,True,0.0,0.0,0.0,0.0,0.0,,307.6666666666667,,256266.79123102583,,0.045000000000000005,0.0
2024-07-27 15:32:00,314.0,315.0,2123333.3333333335,980000.0,306.3333333333333,0.75,0,453677.33445917955,469843.5640221653,469843.5640221653,465802.0066314189,-1.0191730480671775,-1.1133701730349155,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.09000000000000001,0.0
2024-07-27 15:35:00,343.25,323.0,1992500.0,830000.0,308.0,0.75,0,440952.64525421197,499879.3269161834,499879.3269161834,485147.65650069056,1.3210972849768865,4.084335948731463,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 15:35:00,316.0,278.0,2697500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 15:35:00,340.0,326.75,2089999.9999999998,1100000.0,308.0,0.75,0,440952.64525421197,481370.07934645674,481370.07934645674,471265.72082339553,0.9737065528070356,1.8626434185260738,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 15:35:00,314.0,315.0,2035000.0000000002,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 15:36:00,343.25,323.0,1992500.0,830000.0,308.0,0.75,0,440952.64525421197,499879.3269161834,499879.3269161834,485147.65650069056,1.3210972849768865,4.084335948731463,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 15:36:00,316.0,278.0,2697500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 15:36:00,340.0,326.75,2089999.9999999998,1100000.0,308.0,0.75,0,440952.64525421197,481370.07934645674,481370.07934645674,471265.72082339553,0.9737065528070356,1.8626434185260738,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 15:36:00,314.0,315.0,2035000.0000000002,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 15:38:00,343.25,323.0,1992500.0,830000.0,308.0,0.75,0,440952.64525421197,499879.3269161834,499879.3269161834,485147.65650069056,1.3210972849768865,4.084335948731463,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 15:38:00,316.0,278.0,2697500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 15:38:00,340.0,326.75,2089999.9999999998,1100000.0,308.0,0.75,0,440952.64525421197,481370.07934645674,481370.07934645674,471265.72082339553,0.9737065528070356,1.8626434185260738,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 15:38:00,314.0,315.0,2035000.0000000002,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 15:39:00,343.25,323.0,1992500.0,830000.0,308.0,0.75,0,440952.64525421197,499879.3269161834,499879.3269161834,485147.65650069056,1.3210972849768865,4.084335948731463,True,True,0.0,0.0,0.0,0.0,0.0,,304.25,,430117.3655249369,,0.045,0.0
2024-07-27 15:39:00,316.0,278.0,2697500.0,1590000.0,310.0,0.75,0,443376.10489218653,445136.56470215914,445136.56470215914,444696.449749666,-3.0387003940651662,-0.00559537698321447,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 15:39:00,340.0,326.75,2089999.9999999998,1100000.0,308.0,0.75,0,440952.64525421197,481370.07934645674,481370.07934645674,471265.72082339553,0.9737065528070356,1.8626434185260738,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 15:39:00,314.0,315.0,2035000.0000000002,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 15:40:00,341.6666666666667,322.6666666666667,1979999.9999999998,830000.0,307.3333333333333,0.75,0,454613.6694191339,495325.65219454275,495325.65219454275,485147.65650069056,1.828745054499071,-9.396792615776102,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 15:40:00,316.0,278.0,2556666.6666666665,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:40:00,339.3333333333333,326.0,2089999.9999999998,1120000.0,308.0,0.75,0,440952.64525421197,473079.95345415885,468316.42550356267,461475.480441225,0.6387972207097935,1.354038940150466,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:40:00,314.0,315.0,1979999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:43:00,341.6666666666667,322.6666666666667,1979999.9999999998,830000.0,307.3333333333333,0.75,0,454613.6694191339,495325.65219454275,495325.65219454275,485147.65650069056,1.828745054499071,-9.396792615776102,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 15:43:00,316.0,278.0,2556666.6666666665,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:43:00,339.3333333333333,326.0,2089999.9999999998,1120000.0,308.0,0.75,0,440952.64525421197,473079.95345415885,468316.42550356267,461475.480441225,0.6387972207097935,1.354038940150466,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:43:00,314.0,315.0,1979999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:44:00,341.6666666666667,322.6666666666667,1979999.9999999998,830000.0,307.3333333333333,0.75,0,454613.6694191339,495325.65219454275,495325.65219454275,485147.65650069056,1.828745054499071,-9.396792615776102,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 15:44:00,316.0,278.0,2556666.6666666665,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:44:00,339.3333333333333,326.0,2089999.9999999998,1120000.0,308.0,0.75,0,440952.64525421197,473079.95345415885,468316.42550356267,461475.480441225,0.6387972207097935,1.354038940150466,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:44:00,314.0,315.0,1979999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:46:00,341.6666666666667,322.6666666666667,1979999.9999999998,830000.0,307.3333333333333,0.75,0,454613.6694191339,495325.65219454275,495325.65219454275,485147.65650069056,1.828745054499071,-9.396792615776102,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 15:46:00,316.0,278.0,2556666.6666666665,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:46:00,339.3333333333333,326.0,2089999.9999999998,1120000.0,308.0,0.75,0,440952.64525421197,473079.95345415885,468316.42550356267,461475.480441225,0.6387972207097935,1.354038940150466,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:46:00,314.0,315.0,1979999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:47:00,341.6666666666667,322.6666666666667,1979999.9999999998,830000.0,307.3333333333333,0.75,0,454613.6694191339,495325.65219454275,495325.65219454275,485147.65650069056,1.828745054499071,-9.396792615776102,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 15:47:00,316.0,278.0,2556666.6666666665,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:47:00,339.3333333333333,326.0,2089999.9999999998,1120000.0,308.0,0.75,0,440952.64525421197,473079.95345415885,468316.42550356267,461475.480441225,0.6387972207097935,1.354038940150466,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:47:00,314.0,315.0,1979999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:48:00,341.6666666666667,322.6666666666667,1979999.9999999998,830000.0,307.3333333333333,0.75,0,454613.6694191339,495325.65219454275,495325.65219454275,485147.65650069056,1.828745054499071,-9.396792615776102,True,True,0.0,0.0,0.0,0.0,0.0,,305.3333333333333,,429858.9143063568,,0.045000000000000005,0.0
2024-07-27 15:48:00,316.0,278.0,2556666.6666666665,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:48:00,339.3333333333333,326.0,2089999.9999999998,1120000.0,308.0,0.75,0,440952.64525421197,473079.95345415885,468316.42550356267,461475.480441225,0.6387972207097935,1.354038940150466,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:48:00,314.0,315.0,1979999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:50:00,340.3333333333333,322.0,2029999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.521299646547761,-12.272088345479757,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:50:00,316.0,278.0,2600000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:50:00,338.6666666666667,326.0,2089999.9999999998,1150000.0,308.0,0.75,0,440952.64525421197,472345.8320069311,467394.60454572266,460784.11472284497,0.6317125312840471,1.308424574686768,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:50:00,314.0,315.0,2033333.3333333333,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:51:00,340.3333333333333,322.0,2029999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.521299646547761,-12.272088345479757,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:51:00,316.0,278.0,2600000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:51:00,338.6666666666667,326.0,2089999.9999999998,1150000.0,308.0,0.75,0,440952.64525421197,472345.8320069311,467394.60454572266,460784.11472284497,0.6317125312840471,1.308424574686768,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:51:00,314.0,315.0,2033333.3333333333,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:54:00,340.3333333333333,322.0,2029999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.521299646547761,-12.272088345479757,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:54:00,316.0,278.0,2600000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 15:54:00,338.6666666666667,326.0,2089999.9999999998,1150000.0,308.0,0.75,0,440952.64525421197,472345.8320069311,467394.60454572266,460784.11472284497,0.6317125312840471,1.308424574686768,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:54:00,314.0,315.0,2033333.3333333333,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:55:00,340.0,322.0,2029999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5532227916079235,-12.272088345479757,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
