Time Stamp,T_comp1_dis (K),T_comp2_dis (K),P_cond (Pa),P_evap (Pa),T_comp_suc (K),target_eta,target_eta2,h_comp_suc (j/kg),h_comp1_dis (j/kg),h_comp2_dis (j/kg),h_isen (j/kg),eta_isentropic_1,eta_isentropic_2,eta1_condition,eta2_condition,comp1_mech_power,comp2_mech_power,m_comp1,m_comp2,m_total,T_evap_ex (K),T_subcooling (K),h_evap_ex (j/kg),h_evap_in (j/kg),cooling_load (KW),Total_electric_power (KW),COP
2024-07-27 15:55:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.0,0.0
2024-07-27 15:55:00,338.0,325.6666666666667,2089999.9999999998,1150000.0,308.0,0.75,0,440952.64525421197,471359.422235438,467394.60454572266,460784.11472284497,0.6522055751215421,1.343588241033727,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:55:00,314.0,315.0,2013333.3333333333,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:57:00,340.0,322.0,2029999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5532227916079235,-12.272088345479757,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:57:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.0,0.0
2024-07-27 15:57:00,338.0,325.6666666666667,2089999.9999999998,1150000.0,308.0,0.75,0,440952.64525421197,471359.422235438,467394.60454572266,460784.11472284497,0.6522055751215421,1.343588241033727,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:57:00,314.0,315.0,2013333.3333333333,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 15:58:00,340.0,322.0,2029999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5532227916079235,-12.272088345479757,True,True,0.0,0.0,0.0,0.0,0.0,,306.0,,429360.22504968394,,0.045000000000000005,0.0
2024-07-27 15:58:00,316.0,278.0,2703333.333333333,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.0,0.0
2024-07-27 15:58:00,338.0,325.6666666666667,2089999.9999999998,1150000.0,308.0,0.75,0,440952.64525421197,471359.422235438,467394.60454572266,460784.11472284497,0.6522055751215421,1.343588241033727,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 15:58:00,314.0,315.0,2013333.3333333333,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09000000000000001,0.0
2024-07-27 16:00:00,339.0,321.0,2074999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5002213475137034,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:00:00,316.0,278.0,2832500.0,1590000.0,309.25,0.75,0,442472.1505820002,445437.88280555455,445437.88280555455,444696.449749666,4.738150602446484,-0.009462416480417967,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.01125,0.0
2024-07-27 16:00:00,337.5,325.0,2140000.0,1180000.0,308.0,0.75,0,440952.64525421197,476953.1330322293,476953.1330322293,467953.011087725,0.9044567456575751,1.8707539251131493,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:00:00,314.0,315.0,2074999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:01:00,339.0,321.0,2074999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5002213475137034,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:01:00,316.0,278.0,2832500.0,1590000.0,309.25,0.75,0,442472.1505820002,445437.88280555455,445437.88280555455,444696.449749666,4.738150602446484,-0.009462416480417967,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.01125,0.0
2024-07-27 16:01:00,337.5,325.0,2140000.0,1180000.0,308.0,0.75,0,440952.64525421197,476953.1330322293,476953.1330322293,467953.011087725,0.9044567456575751,1.8707539251131493,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:01:00,314.0,315.0,2074999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:03:00,339.0,321.0,2074999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5002213475137034,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:03:00,316.0,278.0,2832500.0,1590000.0,309.25,0.75,0,442472.1505820002,445437.88280555455,445437.88280555455,444696.449749666,4.738150602446484,-0.009462416480417967,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.01125,0.0
2024-07-27 16:03:00,337.5,325.0,2140000.0,1180000.0,308.0,0.75,0,440952.64525421197,476953.1330322293,476953.1330322293,467953.011087725,0.9044567456575751,1.8707539251131493,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:03:00,314.0,315.0,2074999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:04:00,339.0,321.0,2074999.9999999998,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5002213475137034,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:04:00,316.0,278.0,2832500.0,1590000.0,309.25,0.75,0,442472.1505820002,445437.88280555455,445437.88280555455,444696.449749666,4.738150602446484,-0.009462416480417967,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.01125,0.0
2024-07-27 16:04:00,337.5,325.0,2140000.0,1180000.0,308.0,0.75,0,440952.64525421197,476953.1330322293,476953.1330322293,467953.011087725,0.9044567456575751,1.8707539251131493,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:04:00,314.0,315.0,2074999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.920822706906461,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:05:00,338.6666666666667,321.0,2123333.3333333335,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5307275162511422,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 16:05:00,316.0,278.0,2796666.666666667,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 16:05:00,337.0,325.0,2140000.0,1190000.0,308.0,0.75,0,440952.64525421197,469994.9730994969,464740.59865970863,458793.61030833446,0.6143090577713107,1.236133451250487,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 16:05:00,314.0,315.0,2106666.666666667,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,30.007294015644163,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09000000000000001,0.0
2024-07-27 16:07:00,338.6666666666667,321.0,2123333.3333333335,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5307275162511422,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 16:07:00,316.0,278.0,2796666.666666667,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 16:07:00,337.0,325.0,2140000.0,1190000.0,308.0,0.75,0,440952.64525421197,469994.9730994969,464740.59865970863,458793.61030833446,0.6143090577713107,1.236133451250487,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 16:07:00,314.0,315.0,2106666.666666667,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,30.007294015644163,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09000000000000001,0.0
2024-07-27 16:08:00,338.6666666666667,321.0,2123333.3333333335,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.5307275162511422,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045000000000000005,0.0
2024-07-27 16:08:00,316.0,278.0,2796666.666666667,1590000.0,309.6666666666667,0.75,0,442975.0388753007,445270.2533744544,445270.2533744544,444696.449749666,-51.47189792223775,-0.007307440530721102,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045000000000000005,0.0
2024-07-27 16:08:00,337.0,325.0,2140000.0,1190000.0,308.0,0.75,0,440952.64525421197,469994.9730994969,464740.59865970863,458793.61030833446,0.6143090577713107,1.236133451250487,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045000000000000005,0.0
2024-07-27 16:08:00,314.0,315.0,2106666.666666667,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,30.007294015644163,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09000000000000001,0.0
2024-07-27 16:10:00,338.0,321.0,2140000.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.619167063929436,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:10:00,316.0,278.0,2635000.0,1590000.0,309.75,0.75,0,443075.40793373215,445236.7970216439,445236.7970216439,444696.449749666,-12.114254252358647,-0.0068784401879513485,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:10:00,336.5,325.0,2140000.0,1190000.0,308.0,0.75,0,440952.64525421197,470205.4703090755,464740.59865970863,458793.61030833446,0.6098886183013729,1.236133451250487,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:10:00,313.75,315.0,2089999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,49.393269005296574,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:11:00,338.0,321.0,2140000.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.619167063929436,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:11:00,316.0,278.0,2635000.0,1590000.0,309.75,0.75,0,443075.40793373215,445236.7970216439,445236.7970216439,444696.449749666,-12.114254252358647,-0.0068784401879513485,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:11:00,336.5,325.0,2140000.0,1190000.0,308.0,0.75,0,440952.64525421197,470205.4703090755,464740.59865970863,458793.61030833446,0.6098886183013729,1.236133451250487,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:11:00,313.75,315.0,2089999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,49.393269005296574,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:12:00,338.0,321.0,2140000.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.619167063929436,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:12:00,316.0,278.0,2635000.0,1590000.0,309.75,0.75,0,443075.40793373215,445236.7970216439,445236.7970216439,444696.449749666,-12.114254252358647,-0.0068784401879513485,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:12:00,336.5,325.0,2140000.0,1190000.0,308.0,0.75,0,440952.64525421197,470205.4703090755,464740.59865970863,458793.61030833446,0.6098886183013729,1.236133451250487,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:12:00,313.75,315.0,2089999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,49.393269005296574,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:14:00,338.0,321.0,2140000.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.619167063929436,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:14:00,316.0,278.0,2635000.0,1590000.0,309.75,0.75,0,443075.40793373215,445236.7970216439,445236.7970216439,444696.449749666,-12.114254252358647,-0.0068784401879513485,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:14:00,336.5,325.0,2140000.0,1190000.0,308.0,0.75,0,440952.64525421197,470205.4703090755,464740.59865970863,458793.61030833446,0.6098886183013729,1.236133451250487,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:14:00,313.75,315.0,2089999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,49.393269005296574,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:15:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:15:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:15:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:15:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:16:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:16:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:16:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:16:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:18:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:18:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:18:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:18:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:19:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:19:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:19:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:19:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:21:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:21:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:21:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:21:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:22:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:22:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:22:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:22:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:23:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:23:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:23:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:23:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:24:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:24:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:24:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:24:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:26:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:26:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:26:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:26:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:27:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:27:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:27:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:27:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:28:00,337.25,321.0,2017500.0,860000.0,307.0,0.75,0,454286.4654060352,491145.09124877944,491145.09124877944,481930.4347880934,1.7291542074484052,-6.827039215918229,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:28:00,316.0,278.0,2445000.0000000005,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,311.0,,262310.105820437,,0.045,0.0
2024-07-27 16:28:00,336.0,324.75,2089999.9999999998,1230000.0,308.0,0.75,0,440952.64525421197,469652.20016889385,464237.7724324611,458416.4906378988,0.608505791661348,1.2354434911662688,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:28:00,313.25,315.0,2029999.9999999998,980000.0,308.0,0.75,0,440952.64525421197,474085.12709048786,474085.12709048786,465802.0066314189,-6.464504282926004,13.544651001191383,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.09,0.0
2024-07-27 16:30:00,335.5,320.0,2005000.0,860000.0,306.75,0.75,0,454040.92547341983,491226.93789298454,491226.93789298454,481930.4347880934,1.8522421616165041,-5.103100834371093,True,True,0.0,0.0,0.0,0.0,0.0,,306.75,,254679.65526298084,,0.045,0.0
2024-07-27 16:30:00,316.0,278.0,2355000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:30:00,334.75,324.0,2074999.9999999998,1252500.0,308.0,0.75,0,440952.64525421197,470975.88024199806,470975.88024199806,463470.07149505155,0.8426119923756235,1.8825927969305696,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:30:00,313.0,315.0,2029999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:31:00,335.5,320.0,2005000.0,860000.0,306.75,0.75,0,454040.92547341983,491226.93789298454,491226.93789298454,481930.4347880934,1.8522421616165041,-5.103100834371093,True,True,0.0,0.0,0.0,0.0,0.0,,306.75,,254679.65526298084,,0.045,0.0
2024-07-27 16:31:00,316.0,278.0,2355000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:31:00,334.75,324.0,2074999.9999999998,1252500.0,308.0,0.75,0,440952.64525421197,470975.88024199806,470975.88024199806,463470.07149505155,0.8426119923756235,1.8825927969305696,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:31:00,313.0,315.0,2029999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:32:00,335.5,320.0,2005000.0,860000.0,306.75,0.75,0,454040.92547341983,491226.93789298454,491226.93789298454,481930.4347880934,1.8522421616165041,-5.103100834371093,True,True,0.0,0.0,0.0,0.0,0.0,,306.75,,254679.65526298084,,0.045,0.0
2024-07-27 16:32:00,316.0,278.0,2355000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:32:00,334.75,324.0,2074999.9999999998,1252500.0,308.0,0.75,0,440952.64525421197,470975.88024199806,470975.88024199806,463470.07149505155,0.8426119923756235,1.8825927969305696,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:32:00,313.0,315.0,2029999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:34:00,335.5,320.0,2005000.0,860000.0,306.75,0.75,0,454040.92547341983,491226.93789298454,491226.93789298454,481930.4347880934,1.8522421616165041,-5.103100834371093,True,True,0.0,0.0,0.0,0.0,0.0,,306.75,,254679.65526298084,,0.045,0.0
2024-07-27 16:34:00,316.0,278.0,2355000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:34:00,334.75,324.0,2074999.9999999998,1252500.0,308.0,0.75,0,440952.64525421197,470975.88024199806,470975.88024199806,463470.07149505155,0.8426119923756235,1.8825927969305696,True,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:34:00,313.0,315.0,2029999.9999999998,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-1.001421535983889,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:35:00,335.0,320.0,2029999.9999999998,860000.0,306.25,0.75,0,453595.4462489709,491375.43096780084,491375.43096780084,481930.4347880934,1.9731306937028816,-5.6447246064719545,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:35:00,316.0,278.0,2325000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:35:00,334.0,324.0,2089999.9999999998,1260000.0,308.0,0.75,0,440952.64525421197,467166.4469084508,462844.49584719195,457371.53319894697,0.6263451658519752,1.3727181715957857,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:35:00,313.0,314.75,2045000.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.974043149595092,True,True,0.0,0.0,0.0,0.0,0.0,,307.25,,426297.1621991528,,0.09,0.0
2024-07-27 16:36:00,335.0,320.0,2029999.9999999998,860000.0,306.25,0.75,0,453595.4462489709,491375.43096780084,491375.43096780084,481930.4347880934,1.9731306937028816,-5.6447246064719545,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:36:00,316.0,278.0,2325000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:36:00,334.0,324.0,2089999.9999999998,1260000.0,308.0,0.75,0,440952.64525421197,467166.4469084508,462844.49584719195,457371.53319894697,0.6263451658519752,1.3727181715957857,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:36:00,313.0,314.75,2045000.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.974043149595092,True,True,0.0,0.0,0.0,0.0,0.0,,307.25,,426297.1621991528,,0.09,0.0
2024-07-27 16:38:00,335.0,320.0,2029999.9999999998,860000.0,306.25,0.75,0,453595.4462489709,491375.43096780084,491375.43096780084,481930.4347880934,1.9731306937028816,-5.6447246064719545,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:38:00,316.0,278.0,2325000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:38:00,334.0,324.0,2089999.9999999998,1260000.0,308.0,0.75,0,440952.64525421197,467166.4469084508,462844.49584719195,457371.53319894697,0.6263451658519752,1.3727181715957857,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:38:00,313.0,314.75,2045000.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.974043149595092,True,True,0.0,0.0,0.0,0.0,0.0,,307.25,,426297.1621991528,,0.09,0.0
2024-07-27 16:39:00,335.0,320.0,2029999.9999999998,860000.0,306.25,0.75,0,453595.4462489709,491375.43096780084,491375.43096780084,481930.4347880934,1.9731306937028816,-5.6447246064719545,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:39:00,316.0,278.0,2325000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:39:00,334.0,324.0,2089999.9999999998,1260000.0,308.0,0.75,0,440952.64525421197,467166.4469084508,462844.49584719195,457371.53319894697,0.6263451658519752,1.3727181715957857,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:39:00,313.0,314.75,2045000.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.974043149595092,True,True,0.0,0.0,0.0,0.0,0.0,,307.25,,426297.1621991528,,0.09,0.0
2024-07-27 16:41:00,335.0,320.0,2029999.9999999998,860000.0,306.25,0.75,0,453595.4462489709,491375.43096780084,491375.43096780084,481930.4347880934,1.9731306937028816,-5.6447246064719545,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:41:00,316.0,278.0,2325000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:41:00,334.0,324.0,2089999.9999999998,1260000.0,308.0,0.75,0,440952.64525421197,467166.4469084508,462844.49584719195,457371.53319894697,0.6263451658519752,1.3727181715957857,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:41:00,313.0,314.75,2045000.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.974043149595092,True,True,0.0,0.0,0.0,0.0,0.0,,307.25,,426297.1621991528,,0.09,0.0
2024-07-27 16:42:00,335.0,320.0,2029999.9999999998,860000.0,306.25,0.75,0,453595.4462489709,491375.43096780084,491375.43096780084,481930.4347880934,1.9731306937028816,-5.6447246064719545,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:42:00,316.0,278.0,2325000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:42:00,334.0,324.0,2089999.9999999998,1260000.0,308.0,0.75,0,440952.64525421197,467166.4469084508,462844.49584719195,457371.53319894697,0.6263451658519752,1.3727181715957857,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:42:00,313.0,314.75,2045000.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.974043149595092,True,True,0.0,0.0,0.0,0.0,0.0,,307.25,,426297.1621991528,,0.09,0.0
2024-07-27 16:43:00,335.0,320.0,2029999.9999999998,860000.0,306.25,0.75,0,453595.4462489709,491375.43096780084,491375.43096780084,481930.4347880934,1.9731306937028816,-5.6447246064719545,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:43:00,316.0,278.0,2325000.0,1590000.0,309.0,0.75,0,442169.5694484156,445538.7431834161,445538.7431834161,444696.449749666,3.2730519509184046,-0.01076348524220916,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.0,0.0
2024-07-27 16:43:00,334.0,324.0,2089999.9999999998,1260000.0,308.0,0.75,0,440952.64525421197,467166.4469084508,462844.49584719195,457371.53319894697,0.6263451658519752,1.3727181715957857,False,True,0.0,0.0,0.0,0.0,0.0,,308.0,,256878.5267780345,,0.045,0.0
2024-07-27 16:43:00,313.0,314.75,2045000.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.974043149595092,True,True,0.0,0.0,0.0,0.0,0.0,,307.25,,426297.1621991528,,0.09,0.0
2024-07-27 16:45:00,337.75,319.75,2187500.0,790000.0,305.25,0.75,0,451861.891445044,499941.2546142454,499941.2546142454,487921.413821945,1.8760936876448568,-10.023373761361077,True,True,3240.3552918160067,0.0,0.06739596946017186,0.0,0.06739596946017186,,308.5,,257800.4384893597,,4.352734991648987,0.0
2024-07-27 16:45:00,316.0,278.0,2295000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.01125,0.0
2024-07-27 16:45:00,333.0,323.0,2045000.0,1260000.0,307.5,0.75,0,440340.06553796167,465777.49969841813,463048.68908594205,457371.53319894697,0.6695434592008268,1.4896512976494298,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:45:00,313.0,314.0,1967500.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.7895319247103554,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:46:00,337.75,319.75,2187500.0,790000.0,305.25,0.75,0,451861.891445044,499941.2546142454,499941.2546142454,487921.413821945,1.8760936876448568,-10.023373761361077,True,True,3240.3552918160067,0.0,0.06739596946017186,0.0,0.06739596946017186,,308.5,,257800.4384893597,,4.352734991648987,0.0
2024-07-27 16:46:00,316.0,278.0,2295000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.01125,0.0
2024-07-27 16:46:00,333.0,323.0,2045000.0,1260000.0,307.5,0.75,0,440340.06553796167,465777.49969841813,463048.68908594205,457371.53319894697,0.6695434592008268,1.4896512976494298,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:46:00,313.0,314.0,1967500.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.7895319247103554,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:47:00,337.75,319.75,2187500.0,790000.0,305.25,0.75,0,451861.891445044,499941.2546142454,499941.2546142454,487921.413821945,1.8760936876448568,-10.023373761361077,True,True,3240.3552918160067,0.0,0.06739596946017186,0.0,0.06739596946017186,,308.5,,257800.4384893597,,4.352734991648987,0.0
2024-07-27 16:47:00,316.0,278.0,2295000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.01125,0.0
2024-07-27 16:47:00,333.0,323.0,2045000.0,1260000.0,307.5,0.75,0,440340.06553796167,465777.49969841813,463048.68908594205,457371.53319894697,0.6695434592008268,1.4896512976494298,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:47:00,313.0,314.0,1967500.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.7895319247103554,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:49:00,337.75,319.75,2187500.0,790000.0,305.25,0.75,0,451861.891445044,499941.2546142454,499941.2546142454,487921.413821945,1.8760936876448568,-10.023373761361077,True,True,3240.3552918160067,0.0,0.06739596946017186,0.0,0.06739596946017186,,308.5,,257800.4384893597,,4.352734991648987,0.0
2024-07-27 16:49:00,316.0,278.0,2295000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,310.0,,426450.7046156152,,0.01125,0.0
2024-07-27 16:49:00,333.0,323.0,2045000.0,1260000.0,307.5,0.75,0,440340.06553796167,465777.49969841813,463048.68908594205,457371.53319894697,0.6695434592008268,1.4896512976494298,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:49:00,313.0,314.0,1967500.0,980000.0,307.0,0.75,0,454286.4654060352,469640.52037321345,469640.52037321345,465802.0066314189,-0.6569163699305128,-0.7895319247103554,True,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.09,0.0
2024-07-27 16:50:00,344.0,321.5,2097500.0,742499.9999999999,304.5,0.75,0,451872.54729504156,501278.276715056,501278.276715056,488926.8443600524,1.8096981785051356,-83.65344627096198,True,True,1127.0801015012196,0.0,0.022812740844680976,0.0,0.022812740844680976,,297.5,,238530.23678740236,,1.5550817362257343,0.0
2024-07-27 16:50:00,316.0,278.0,2250000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.03375,0.0
2024-07-27 16:50:00,333.0,323.0,2029999.9999999998,1290000.0,307.0,0.75,0,454286.4654060352,465777.49969841813,461700.61366583884,459847.0766008879,0.4839086763964057,-2.2125542548486923,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:50:00,313.0,314.0,1904999.9999999998,980000.0,306.25,0.75,0,453595.4462489709,469870.86009223486,469870.86009223486,465802.0066314189,-0.7249122866108993,-0.8785327855993281,True,True,0.0,0.0,0.0,0.0,0.0,,306.5,,430108.8620801885,,0.09,0.0
2024-07-27 16:51:00,344.0,321.5,2097500.0,742499.9999999999,304.5,0.75,0,451872.54729504156,501278.276715056,501278.276715056,488926.8443600524,1.8096981785051356,-83.65344627096198,True,True,1127.0801015012196,0.0,0.022812740844680976,0.0,0.022812740844680976,,297.5,,238530.23678740236,,1.5550817362257343,0.0
2024-07-27 16:51:00,316.0,278.0,2250000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.03375,0.0
2024-07-27 16:51:00,333.0,323.0,2029999.9999999998,1290000.0,307.0,0.75,0,454286.4654060352,465777.49969841813,461700.61366583884,459847.0766008879,0.4839086763964057,-2.2125542548486923,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:51:00,313.0,314.0,1904999.9999999998,980000.0,306.25,0.75,0,453595.4462489709,469870.86009223486,469870.86009223486,465802.0066314189,-0.7249122866108993,-0.8785327855993281,True,True,0.0,0.0,0.0,0.0,0.0,,306.5,,430108.8620801885,,0.09,0.0
2024-07-27 16:53:00,344.0,321.5,2097500.0,742499.9999999999,304.5,0.75,0,451872.54729504156,501278.276715056,501278.276715056,488926.8443600524,1.8096981785051356,-83.65344627096198,True,True,1127.0801015012196,0.0,0.022812740844680976,0.0,0.022812740844680976,,297.5,,238530.23678740236,,1.5550817362257343,0.0
2024-07-27 16:53:00,316.0,278.0,2250000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.03375,0.0
2024-07-27 16:53:00,333.0,323.0,2029999.9999999998,1290000.0,307.0,0.75,0,454286.4654060352,465777.49969841813,461700.61366583884,459847.0766008879,0.4839086763964057,-2.2125542548486923,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:53:00,313.0,314.0,1904999.9999999998,980000.0,306.25,0.75,0,453595.4462489709,469870.86009223486,469870.86009223486,465802.0066314189,-0.7249122866108993,-0.8785327855993281,True,True,0.0,0.0,0.0,0.0,0.0,,306.5,,430108.8620801885,,0.09,0.0
2024-07-27 16:54:00,344.0,321.5,2097500.0,742499.9999999999,304.5,0.75,0,451872.54729504156,501278.276715056,501278.276715056,488926.8443600524,1.8096981785051356,-83.65344627096198,True,True,1127.0801015012196,0.0,0.022812740844680976,0.0,0.022812740844680976,,297.5,,238530.23678740236,,1.5550817362257343,0.0
2024-07-27 16:54:00,316.0,278.0,2250000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.03375,0.0
2024-07-27 16:54:00,333.0,323.0,2029999.9999999998,1290000.0,307.0,0.75,0,454286.4654060352,465777.49969841813,461700.61366583884,459847.0766008879,0.4839086763964057,-2.2125542548486923,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:54:00,313.0,314.0,1904999.9999999998,980000.0,306.25,0.75,0,453595.4462489709,469870.86009223486,469870.86009223486,465802.0066314189,-0.7249122866108993,-0.8785327855993281,True,True,0.0,0.0,0.0,0.0,0.0,,306.5,,430108.8620801885,,0.09,0.0
2024-07-27 16:56:00,344.0,321.5,2097500.0,742499.9999999999,304.5,0.75,0,451872.54729504156,501278.276715056,501278.276715056,488926.8443600524,1.8096981785051356,-83.65344627096198,True,True,1127.0801015012196,0.0,0.022812740844680976,0.0,0.022812740844680976,,297.5,,238530.23678740236,,1.5550817362257343,0.0
2024-07-27 16:56:00,316.0,278.0,2250000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.03375,0.0
2024-07-27 16:56:00,333.0,323.0,2029999.9999999998,1290000.0,307.0,0.75,0,454286.4654060352,465777.49969841813,461700.61366583884,459847.0766008879,0.4839086763964057,-2.2125542548486923,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:56:00,313.0,314.0,1904999.9999999998,980000.0,306.25,0.75,0,453595.4462489709,469870.86009223486,469870.86009223486,465802.0066314189,-0.7249122866108993,-0.8785327855993281,True,True,0.0,0.0,0.0,0.0,0.0,,306.5,,430108.8620801885,,0.09,0.0
2024-07-27 16:57:00,344.0,321.5,2097500.0,742499.9999999999,304.5,0.75,0,451872.54729504156,501278.276715056,501278.276715056,488926.8443600524,1.8096981785051356,-83.65344627096198,True,True,1127.0801015012196,0.0,0.022812740844680976,0.0,0.022812740844680976,,297.5,,238530.23678740236,,1.5550817362257343,0.0
2024-07-27 16:57:00,316.0,278.0,2250000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.03375,0.0
2024-07-27 16:57:00,333.0,323.0,2029999.9999999998,1290000.0,307.0,0.75,0,454286.4654060352,465777.49969841813,461700.61366583884,459847.0766008879,0.4839086763964057,-2.2125542548486923,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:57:00,313.0,314.0,1904999.9999999998,980000.0,306.25,0.75,0,453595.4462489709,469870.86009223486,469870.86009223486,465802.0066314189,-0.7249122866108993,-0.8785327855993281,True,True,0.0,0.0,0.0,0.0,0.0,,306.5,,430108.8620801885,,0.09,0.0
2024-07-27 16:59:00,344.0,321.5,2097500.0,742499.9999999999,304.5,0.75,0,451872.54729504156,501278.276715056,501278.276715056,488926.8443600524,1.8096981785051356,-83.65344627096198,True,True,1127.0801015012196,0.0,0.022812740844680976,0.0,0.022812740844680976,,297.5,,238530.23678740236,,1.5550817362257343,0.0
2024-07-27 16:59:00,316.0,278.0,2250000.0,1590000.0,308.0,0.75,0,440952.64525421197,445944.38458148396,445944.38458148396,444696.449749666,1.882302043744987,-0.016030182866911855,True,True,0.0,0.0,0.0,0.0,0.0,,309.0,,258712.17248542234,,0.03375,0.0
2024-07-27 16:59:00,333.0,323.0,2029999.9999999998,1290000.0,307.0,0.75,0,454286.4654060352,465777.49969841813,461700.61366583884,459847.0766008879,0.4839086763964057,-2.2125542548486923,False,True,0.0,0.0,0.0,0.0,0.0,,307.0,,255135.36351124867,,0.045,0.0
2024-07-27 16:59:00,313.0,314.0,1904999.9999999998,980000.0,306.25,0.75,0,453595.4462489709,469870.86009223486,469870.86009223486,465802.0066314189,-0.7249122866108993,-0.8785327855993281,True,True,0.0,0.0,0.0,0.0,0.0,,306.5,,430108.8620801885,,0.09,0.0
